,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
50834,WTG-A,08-Sep-22 00:10:00,19950138,-0.863468349,-0.879184842,-0.807426751,-0.82316041,-0.80888617,-0.825277746,1872859,1332.526123,55.06713486,1196.715332,6982087,62.55921555,-3.700000048,10.64164639,OnLine,45.40016556,30.82875443,48.04254913,70.85650635,9.496307373,36.7693367,118,7.434480667,2.0
50978,WTG-A,09-Sep-22 00:10:00,20027683,-0.872658074,-0.60324955,-0.813681483,-0.547225118,-0.843858123,-0.549342453,1872859,901.0752563,55.91187668,885.7245483,6992879,63.86728287,-3.700000048,9.692765236,OnLine,48.15157318,31.75859261,47.69756317,67.38773346,9.888094902,54.36343765,164,6.543182373,10.0
51122,WTG-A,10-Sep-22 00:10:00,20114307,0.086459078,0.13920711,0.158884227,0.195231542,0.164572373,0.193114206,1872859,1707.353516,62.79896545,2163.005371,7012936,71.2819519,-3.700000048,13.16784286,OnLine,44.29376602,32.70804977,49.20578766,86.82830811,10.54706669,81.73332977,139,8.196950912,0.0
51266,WTG-A,11-Sep-22 00:10:00,20195883,2.274538994,2.227850199,2.319210052,2.283874512,2.321350574,2.281757355,1872859,2366.64502,59.54840469,2596.685303,7046064,67.30166626,-3.700000048,13.3624506,OnLine,32.27867889,20.14026642,42.94387436,87.71475983,9.390045166,95.17964172,356,9.444097519,2.0
51410,WTG-A,12-Sep-22 00:10:00,20265866,85.0083313,85.0,85.0042038,85.0,85.00717926,85.0,1872859,7.277605057,48.5,-13.3661108,7069807,49.03013611,-3.700000048,0.0,Weather Outage,35.09246063,26.01205444,36.15578079,1.139622211,0,23.89105415,117,0.965057969,86.0
51554,WTG-A,13-Sep-22 00:10:00,20336655,-0.869998634,-0.458253145,-0.809141338,-0.848152518,-0.820822299,-1.2543962,1872859,885.3283081,53.29999924,967.8980713,7076879,61.05861282,-3.700000048,9.939875603,OnLine,42.68426514,29.32641983,45.2413826,66.96460724,10.23401356,70.55012512,167,6.471509457,2.0
51698,WTG-A,14-Sep-22 00:10:00,20422289,1.10918963,1.09871316,1.157472134,1.154737592,1.18208468,1.152620316,1872859,2009.745483,62.95271683,2356.63501,7122057,70.69999695,-3.700000048,13.407794,OnLine,42.80989456,32.90149689,49.29999924,86.78846741,10.1725235,60.86989975,150,8.756936073,2.244749069
51842,WTG-A,15-Sep-22 00:10:00,20508916,1.678751945,1.659841299,1.732332349,1.715865731,1.728505135,1.713748455,1872859,2306.915283,62.22866821,2532.069092,7175283,71.30000305,-3.700000048,13.33945656,OnLine,44.16520691,32.0683403,50.40903473,89.2151413,9.496452332,134.7533875,150,9.366372108,2.0
51986,WTG-A,16-Sep-22 00:10:00,20590496,7.439352036,7.385399342,7.471677303,7.426292419,7.46186018,7.423614025,1872859,2605.954834,62.77746582,2827.918945,7227526,71.19999695,-3.700000048,13.39065361,OnLine,43.18012238,31.90154266,49.73481369,87.6427002,8.630245209,122.9195175,160,10.26614761,2.679498672
52130,WTG-A,17-Sep-22 00:10:00,20677062,1.453366876,1.510060549,1.522073269,1.566082001,1.511124611,1.563993573,1872859,2445.413818,62.28005981,2654.697754,7275741,70.80000305,-3.700000048,13.4780283,OnLine,44.5691185,33.87597656,50.7455101,88.94257355,9.139080048,103.0867004,161,9.838308334,1.214680791
52274,WTG-A,18-Sep-22 00:10:00,20763661,5.863007545,5.883045673,5.903428555,5.939070225,5.912061214,5.936953068,1872859,2818.719727,62.72074509,2867.675781,7342089,71.59999847,-3.700000048,13.33250999,OnLine,46.99153519,34.94039917,52.63432312,89.7359848,7.144432068,135.0154724,169,12.40987301,3.0
52418,WTG-A,19-Sep-22 00:10:00,20850303,5.806225777,5.784585476,5.860064983,5.840610027,5.868936062,5.83849287,1872859,2819.418213,63.13095474,2817.599854,7399348,72.0,-3.700000048,13.44227791,OnLine,46.58873367,36.13106155,52.79211044,88.98616028,7.119212627,182.352066,180,12.49741554,1.288417101
2,WTG-B,20-Sep-21 00:10:00,3756013,9.18074894,9.190662384,8.978744507,8.986676216,8.330135345,8.399967194,1601512,2707.824219,-3278.5,1968.364014,1303556,67.6004715,-3.700000048,13.39887714,OnLine,37.62680054,35.0383873,52.54685974,89.09857178,8.322410583,145.3751373,158,10.68820858,11.33333397
146,WTG-B,21-Sep-21 00:10:00,3815913,9.77741909,9.827717781,9.587826729,9.638750076,9.038211823,9.083195686,1601701,2819.644775,-3278.5,1998.0177,1339631,67.19999695,-3.700000048,13.45154572,OnLine,33.70000076,30.92339706,49.60477448,89.44880676,7.105288029,198.0376434,3,12.64480495,5.397011757
290,WTG-B,22-Sep-21 00:10:00,3902533,4.176640511,4.205768585,3.989899874,4.01680088,3.434930086,3.461246729,1601701,684.8588257,-3278.5,733.494751,1379782,63.39188004,-3.700000048,9.964947701,OnLine,19.49999809,26.22209358,45.76101685,66.26395416,11.25489426,87.88601685,24,5.875205994,3.979734421
434,WTG-B,23-Sep-21 00:10:00,3948568,6.846935749,6.849756718,6.657370567,6.660788536,6.099256992,6.105234623,1601701,231.5327148,-3278.5,466.138855,1383273,61.90451813,-3.700000048,9.34376812,OnLine,23.51378059,29.86108971,39.44511032,62.13329315,15.11565876,64.06163025,137,4.226542473,0.092177898
578,WTG-B,24-Sep-21 00:10:00,4035188,10.62570763,10.57258797,10.43822193,10.38361931,9.880784988,9.828064919,1601701,2820,-3278.5,2138.40625,1417380,67.19999695,-3.700000048,13.44389534,OnLine,32.35746384,30.00165558,49.99862289,89.39792633,6.258676529,158.0816193,176,14.32745934,1.684896231
722,WTG-B,25-Sep-21 00:10:00,4120796,6.239273071,6.22507906,6.050971031,6.036110878,5.49452734,5.480556965,1601701,2702.290283,-3278.5,1947.587402,1452503,63.69999695,-3.700000048,13.47088718,OnLine,32.98976135,29.93453979,49.48612595,89.57741547,8.391677856,150.218338,41,10.6632576,1.982133031
866,WTG-B,26-Sep-21 00:10:00,4207419,11.56391716,11.31011677,13.80376625,13.56495571,11.49650764,11.94916725,1601701,2820,-3278.5,1526.494263,1478590,63.80807495,-3.700000048,13.45770359,OnLine,33.9272728,31.96744537,47.72725677,89.48975372,5.816124916,181.1887512,178,15.36926651,6.734770298
1010,WTG-B,27-Sep-21 00:10:00,4293023,11.87002468,12.24338436,11.75359821,11.47320747,13.18421555,13.12316418,1601701,2819.916016,-3278.5,1348.723999,1520732,63.89074326,-3.700000048,13.13182068,OnLine,34.14746094,33.91789627,50.94447327,87.32272339,6.455496311,131.9664307,190,13.55350304,3.786892414
1154,WTG-B,28-Sep-21 00:10:00,4379640,5.667729855,5.917534828,5.274227619,5.295577049,5.490524769,5.492443562,1601701,2770.208008,-3278.5,2582.75415,1564898,66.88105011,-3.700000048,13.41280174,OnLine,38.01366043,34.74953461,53.7561264,89.19116974,7.983345509,158.1958466,191,11.18330956,3.300605536
1298,WTG-B,29-Sep-21 00:10:00,4465058,-0.529268682,-0.435797632,-0.719082057,-0.624765813,-1.274858356,-1.180320024,1601701,761.5784912,-3278.5,595.6073608,1591034,62.86799622,-3.700000048,8.515365601,OnLine,33.08978653,33.88349152,50.78021622,56.62466431,9.213163376,20.96169472,165,6.080831528,2.307371855
1442,WTG-B,30-Sep-21 00:10:00,4551664,4.760099411,4.780385017,4.576564789,4.591417313,4.018668652,4.035862923,1601701,2236.49585,-3278.5,2139.897461,1624146,67.40000153,-3.700000048,13.53367996,OnLine,35.25062561,31.97777367,51.83811569,89.99497223,9.863886833,131.3321381,139,9.200423241,4.363727093
1586,WTG-B,01-Oct-21 00:10:00,4629219,1.890716791,8.020657539,1.709181786,7.838279247,1.361741185,7.491455078,1601852,42.51612473,-3278.5,23.90782166,1644216,59.07905197,-3.700000048,7.4752388,OnLine,27.56539917,24.90349007,39.61991119,49.70812988,16.8260479,19.4686203,8,2.954535723,6.921883583
1730,WTG-B,02-Oct-21 00:10:00,4671810,84.97541809,85,84.97649384,85,84.9757843,85,1601933,3.293153763,-3278.5,-15.3234272,1647517,35.95317459,-3.700000048,0,Weather Outage,26.9010582,25.77566147,28.30755615,0,0,0,57,0.36590597,34.5
1874,WTG-B,03-Oct-21 00:10:00,4727624,1.967046618,1.961003065,1.794834733,1.779589653,1.426591516,1.425424218,1601933,20.82089424,-3278.5,-15.53845882,1652302,56.7429657,-3.700000048,7.201628208,RunUp,30.54655457,24.98995018,36.82067108,47.88869858,20.54617882,67.50345612,21,2.313432693,4.746660233
2018,WTG-B,04-Oct-21 00:10:00,4794098,76.30627441,76.23403168,76.24040985,76.16847992,76.11273193,76.04051208,1601933,11.83822918,-3278.5,-13.42675877,1658168,57.81755066,-3.700000048,0.047207862,RunUp,33.68247604,29.75611687,38.72398376,0.313918322,0.237958953,11.27744389,152,1.315358758,17.07970047
2162,WTG-B,05-Oct-21 00:10:00,4840818,-0.57348305,-0.401995093,-0.811249971,-0.583408535,-1.110048056,-0.937573969,1601933,1402.439209,-3278.5,859.7911377,1664071,58.66843414,-3.700000048,9.695837021,OnLine,22.52024841,28.98124886,45.51899338,64.47444916,8.533157349,73.61611176,138,7.501021862,9.518112183
2306,WTG-B,06-Oct-21 00:10:00,4884383,8.14453125,7.614262104,8.150743484,8.310563087,5.514530659,5.545033932,1601933,2819.899902,-3278.5,2787.955322,1669162,67.762146,-3.700000048,13.56156731,OnLine,32.04543686,29.08491898,46.5,90.18041229,6.87004137,181.2723999,100,13.01691341,5
2450,WTG-B,07-Oct-21 00:10:00,4931968,-0.590987802,-0.588738739,-0.767963529,-0.770152152,-1.11947453,-1.124317527,1601933,1274.514893,-3278.5,985.6706543,1679093,61.23246765,-3.700000048,10.01911736,OnLine,20.74728584,26.82246208,43.5175705,64.8438797,9.165827751,42.81232452,145,7.252969265,1
2594,WTG-B,08-Oct-21 00:10:00,5017730,-0.630478084,-0.525257766,-0.815533042,-0.706671178,-1.113599896,-1.060836673,1601933,1485.55249,-3278.5,1786.67334,1712568,66.69889832,-3.700000048,12.22354031,OnLine,30.1781292,31.67741013,53.00780487,82.27402496,10.6163969,123.9931412,152,7.662004948,10
2738,WTG-B,09-Oct-21 00:10:00,5104352,8.219023705,8.22387886,8.038899422,8.038003922,7.688946247,7.686534882,1601933,2819.24585,-3278.5,2488.378418,1742667,67.97844696,-3.700000048,13.42421722,OnLine,38.52161026,33.91631317,52.3935051,88.72148895,6.44893074,139.7909698,193,13.91632938,1.073304415
2882,WTG-B,10-Oct-21 00:10:00,5190966,8.575865746,8.799178123,7.994340897,7.950471878,8.62942028,8.550948143,1601933,2787.481934,-3278.5,2371.599365,1800922,67.80000305,-3.700000048,13.51934338,OnLine,39.62185287,33.86736679,53.34572601,89.48903656,7.257079601,167.1950684,186,12.42117596,1
3026,WTG-B,11-Oct-21 00:10:00,5274536,14.44742393,14.15312767,16.49056816,16.39469719,14.17692089,14.63474464,1601933,2820,-3278.5,2231.803955,1841090,66.5,-3.700000048,13.30892372,OnLine,24.85508919,20.09825325,45.76319885,90.17851257,4.993349552,182.0018768,16,17.69223404,5.822969437
3170,WTG-B,12-Oct-21 00:10:00,5349056,2.245295286,2.247476101,2.065845728,2.066062689,1.713098049,1.711897373,1601933,2629.329834,-3278.5,2668.212402,1871683,66.2019043,-3.700000048,13.44205666,OnLine,30.9329586,25.77896881,46.90151978,88.27259827,8.4568367,106.194191,151,10.60172081,1.226998687
3314,WTG-B,13-Oct-21 00:10:00,5435677,8.714174271,8.83884716,8.531702995,8.655773163,8.184800148,8.308392525,1601933,2818.274658,-3278.5,2490.604736,1929955,67.46517944,-3.700000048,13.2273531,OnLine,33.40407562,26.24837685,48.95098877,88.72305298,6.301161766,178.2403564,155,13.9578886,1
3458,WTG-B,14-Oct-21 00:10:00,5502037,1.369191408,1.802617669,1.188508511,1.621204257,0.831412375,1.267038822,1602236,74.7036438,-3278.5,80.10906219,1947547,59.88280869,-3.700000048,7.460935116,OnLine,28.24311066,26.32586479,39.15749359,49.67360306,15.02698708,47.33546448,128,3.29994607,4
3602,WTG-B,15-Oct-21 00:10:00,5570298,-0.115735337,-0.361629754,-0.290928423,-0.543043196,-0.657289863,-0.897208631,1602236,330.2197266,-3278.5,336.7604675,1950464,62.2572403,-3.700000048,7.460400105,OnLine,25.63128662,21.71891022,38.13462067,51.86432648,10.60662842,71.5662384,18,4.681169987,3.774568081
3746,WTG-B,16-Oct-21 00:10:00,5655914,-0.561269462,-0.482809782,-0.744605422,-0.664223194,-1.097093344,-1.018388629,1602236,691.845459,-3278.5,405.1621094,2000684,60.32691574,-3.700000048,7.473752022,OnLine,24.9814949,19.77170944,43.68921661,51.90185165,8.362477303,19.73832321,0,5.932197094,1
3890,WTG-B,17-Oct-21 00:10:00,5734466,-0.594764054,-0.613608181,-0.777342021,-0.795021594,-1.129936457,-1.149186969,1602236,1212.946899,-3278.5,1235.303467,2010535,63.53253174,-3.700000048,10.64744473,OnLine,17.76414108,21.74053955,41.60914993,69.94847107,9.910155296,47.33546448,215,7.142755985,1
4034,WTG-B,18-Oct-21 00:10:00,5820073,10.36273956,10.54648304,6.437584877,7.025159359,7.435428619,6.796467304,1602236,2819.593018,-3278.5,2482.785645,2036104,65.16329956,-3.700000048,13.49729347,OnLine,27.28869057,25.61800385,47.00611115,89.17394257,7.276025295,111.2271423,191,12.32665634,0.778740048
4178,WTG-B,19-Oct-21 00:10:00,5893607,6.754111767,6.769315243,6.570105076,6.587901592,6.21739769,6.233736515,1602236,2790.585449,-3278.5,2635.266602,2079729,67.09999847,-3.700000048,13.33183289,OnLine,30.69491768,23.99203491,47.41037369,88.4899826,7.7611866,158.2174072,171,11.5112896,0
4322,WTG-B,20-Oct-21 00:10:00,5975183,7.67116785,7.700875282,7.49882412,7.519461632,7.142062664,7.165296078,1602236,2802.325928,-3278.5,2602.263672,2131984,67.40000153,-3.700000048,13.35382271,OnLine,32.49814987,26.31183052,48.78547668,88.41201782,7.61164093,142.4580536,174,11.6730566,1.749734044
4466,WTG-B,21-Oct-21 00:10:00,6060804,-0.594422519,-0.277580321,-0.776605248,-0.458993733,-1.126585841,-0.813159168,1602305,799.138855,-3278.5,793.8106689,2165106,58.7830658,-3.700000048,9.216703415,OnLine,17.74672318,22.05405998,41.97173691,62.56336212,9.887827873,34.99317169,-1,6.225203991,6.80445385
4610,WTG-B,22-Oct-21 00:10:00,6117258,-0.545668423,-0.570398211,-0.729368925,-0.751811624,-1.082117081,-1.105977058,1602305,487.7336731,-3278.5,449.1704712,2169549,61.58110046,-3.700000048,7.682826519,OnLine,23.82480812,22.08648109,36.93225098,51.24725723,9.572781563,23.84270859,152,5.40081501,2.296057224
4754,WTG-B,23-Oct-21 00:10:00,6203882,-0.608550727,-0.513512433,-0.786742866,-0.694925785,-1.149579406,-1.04909122,1602305,1230.54126,-3278.5,1523.289185,2189599,60.078022,-3.700000048,11.54493427,OnLine,19.85891724,24.15831947,46.15148544,75.39876556,10.66551018,91.61591339,156,7.176269054,10.79460621
4898,WTG-B,24-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5042,WTG-B,25-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5186,WTG-B,26-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5330,WTG-B,27-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5474,WTG-B,28-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5618,WTG-B,29-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5762,WTG-B,30-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5906,WTG-B,31-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6050,WTG-B,01-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6194,WTG-B,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-B,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-B,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-B,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-B,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-B,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-B,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-B,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-B,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-B,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-B,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-B,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-B,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-B,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-B,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-B,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-B,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-B,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-B,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-B,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-B,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-B,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-B,23-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9506,WTG-B,24-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9650,WTG-B,25-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9794,WTG-B,26-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9938,WTG-B,27-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10082,WTG-B,28-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10226,WTG-B,29-Nov-21 23:10:00,6223617,-0.626656711,-0.597409427,-0.76202178,-0.778822839,-1.112621784,-1.132176399,1604317,1734.674316,-3278.5,1716.493652,2198048,61.04844284,-3.700000048,11.86393547,OnLine,20.79513931,21.23015022,31.74355316,81.5583725,9.756245613,63.61481857,229,8.136522293,1
10370,WTG-B,30-Nov-21 23:10:00,6299156,1.895354867,1.486782074,1.727251291,1.305368662,1.368444562,0.951203227,1604754,61.87531281,-3278.5,46.64746857,2209511,57.35064697,-3.700000048,7.448742867,OnLine,26.05873489,19.90177345,36.72994995,51.95290375,15.38771057,30.31536484,74,3.229442835,2
10514,WTG-B,01-Dec-21 23:10:00,6363782,-0.60520345,-0.546125412,-0.789490819,-0.727538824,-1.141301751,-1.081704259,1605810,497.666626,-3278.5,569.2697754,2218470,60.24805832,-3.700000048,8.361681938,OnLine,25.90497208,21.75384712,35.29219055,57.15043259,10.54742432,96.3697052,227,5.309828758,1
10658,WTG-B,02-Dec-21 23:10:00,6429370,3.662116528,2.944577456,6.29786253,6.276997566,2.183244228,2.72704649,1605810,2649.004395,-3278.5,2804.661377,2236089,66.95412445,-3.700000048,13.4687233,OnLine,31.9223156,25.26514053,47.11193848,88.34107208,8.609054565,88.74956512,212,10.40640163,1.517513514
10802,WTG-B,03-Dec-21 23:10:00,6513973,13.37919044,13.3126936,13.19135284,13.1312809,12.85058117,12.77711487,1605810,2776.422852,-3278.5,813.0446777,2261187,56.6558075,-3.700000048,11.09382439,OnLine,17.76471138,19.01788521,41.17546844,71.00537872,6.3349967,94.73321533,34,11.61661816,1.765021801
10946,WTG-B,04-Dec-21 23:10:00,6586488,1.888716459,1.478987217,1.72175324,1.297573805,1.361540437,0.94340837,1605810,85.54621887,-3278.5,23.14533806,2284983,51.33495331,-3.700000048,7.458540916,OnLine,18.85192871,16.17747116,30.63862038,50.56056595,14.6849556,15.65124416,174,3.385172606,9
11090,WTG-B,05-Dec-21 23:10:00,6659008,19.75953484,19.80900002,20.49489021,20.18595505,20.43160057,20.50017166,1605810,2820,-3278.5,1634.147095,2313092,55.78636169,-3.700000048,13.47267532,OnLine,22.08951378,16.83515739,38.39662552,91.37462616,4.152410507,253.5101929,11,21.60893822,13
11234,WTG-B,06-Dec-21 23:10:00,6736540,-0.591612279,-0.271675915,-0.768099666,-0.453089327,-1.121828556,-0.807254732,1605810,549.7496948,-3278.5,487.4263,2337177,56.21868896,-3.700000048,7.820965767,OnLine,11.17069244,6.900025368,30.13472366,51.47383118,9.198460579,54.27836227,132,5.606724262,8
11378,WTG-B,07-Dec-21 23:10:00,6811076,2.931990147,2.939117432,2.749481201,2.75770402,2.396831751,2.403538465,1605810,185.0396118,-3278.5,175.5799713,2352526,53.8947258,-3.700000048,7.520631313,OnLine,13.76076317,11.23092651,28.44274712,51.96217346,12.48079872,26.81291008,158,4.005002022,12
11522,WTG-B,08-Dec-21 23:10:00,6875511,85.00426483,85,84.99840546,85,85.00176239,85,1605810,2820,-3278.5,-12.59076786,2362952,42.0989418,-3.700000048,0.318158865,External Curtailment,22.07068062,13.06140137,25.68899536,2.560526848,0,38.32419968,185,13.72711658,4
11666,WTG-B,09-Dec-21 23:10:00,6918914,11.32348728,11.26867962,11.14232445,11.08726692,10.78851032,10.73310089,1605810,2297.36084,-3278.5,858.2146606,2370618,63.3000145,-3.700000048,11.55754948,OnLine,19.09999847,21.91329575,37.8524437,74.78929138,8.187666893,66.49482727,162,9.282586098,8
11810,WTG-B,10-Dec-21 23:10:00,6996481,24.90025139,25.23497963,24.75001335,25.05356789,24.3773632,24.69940186,1605810,2820,-3278.5,347.7453613,2386658,52.37811279,-3.700000048,8.822563171,OnLine,14.54371643,12.85016918,38.80567169,60.77079391,4.270469189,256.4911804,325,13.98054695,12
11954,WTG-B,11-Dec-21 23:10:00,7054896,14.5783329,14.56794739,14.38732719,14.38653469,14.0315876,14.03236866,1605810,2819.699219,-3278.5,776.6565552,2394516,56.73667145,-3.700000048,11.04925728,OnLine,10.46388149,11.94946289,31.60161018,71.07942963,5.793176651,82.58764648,197,12.76666069,0.600830674
12098,WTG-B,12-Dec-21 23:10:00,7136493,64.59166718,65.06145477,65.55403137,65.9839859,62.70492935,63.15553665,1605810,2820,-3278.5,-15.1060648,2410551,55.02391815,-3.700000048,2.780863523,External Curtailment,26.42491341,15.01767349,34.17269135,18.49192047,1.447906017,57.12714005,177,13.33220577,9
12242,WTG-B,13-Dec-21 23:10:00,7213023,14.8983736,14.87782192,14.71146679,14.69640923,14.35606956,14.34224319,1605903,2819.450684,-3278.5,794.7667236,2428594,60.85395813,-3.700000048,11.03292179,OnLine,15.96729851,19.00772476,37.87612915,73.92577362,6.113488674,90.69727325,176,11.9979105,2.326704979
12386,WTG-B,14-Dec-21 23:10:00,7298637,20.20812798,20.26836205,20.02700615,20.0869503,19.67066383,19.73278427,1605903,1883.086792,-3278.5,187.0737457,2447642,61.56595993,-3.700000048,7.737235069,OnLine,27.90172005,24.72843742,40.90156555,53.47956467,6.13877058,119.5504913,199,8.418960571,4.779760838
12530,WTG-B,15-Dec-21 23:10:00,7361540,-0.619607508,-0.340560347,-0.538719654,-0.26617375,-1.260382652,-0.98538065,1605903,396.4398193,-3278.5,418.3578796,2460660,59.29101563,-3.700000048,7.550384521,OnLine,26.12138939,26.9713707,42.5632515,52.26203918,10.05326176,78.85638428,279,4.979458809,2.0
12674,WTG-B,16-Dec-21 23:10:00,7434048,12.83851719,12.71971321,12.90246201,12.79409981,12.18216991,12.074893,1605903,2805.696777,-3278.5,825.0112305,2470682,59.66274261,-3.700000048,11.31415653,OnLine,12.0452919,13.76481152,34.00634384,76.16970062,6.39548254,68.35609436,126,11.77009487,4.433259964
12818,WTG-B,17-Dec-21 23:10:00,7489452,14.35169506,14.39564323,14.42737007,14.47002983,13.7053566,13.75082302,1605903,2687.240967,-3278.5,870.59198,2480239,59.29879379,-3.700000048,11.42891979,OnLine,12.64663696,12.73310947,33.18232727,75.92069244,6.445002556,46.07674408,351,11.76974392,4.0
12962,WTG-B,18-Dec-21 23:10:00,7560973,-0.635258198,-0.578354239,-0.566110432,-0.503967643,-1.284690619,-1.223174453,1605903,494.3880615,-3278.5,478.9111938,2495681,56.13534927,-3.700000048,7.681864262,OnLine,10.59710979,5.104925156,29.87298584,50.45605087,9.701268196,35.5465889,15,5.284715652,4.0
13106,WTG-B,19-Dec-21 23:10:00,7638518,54.30535126,54.21428299,54.37546539,54.28866959,53.65815353,53.56946182,1605903,2318.964355,-3278.5,-22.31718826,2505537,52.51603699,-3.700000048,1.997469783,RunUp,22.07988167,9.823011398,29.96765137,14.15399456,1.421783805,21.9543438,188,9.343244553,8.0
13250,WTG-B,20-Dec-21 23:10:00,7712015,0.271924943,0.30276078,0.388324529,0.377147406,-0.328788429,-0.342059523,1605903,269.8513794,-3278.5,273.6903992,2517856,58.3848877,-3.700000048,7.47896862,OnLine,18.21075821,15.0050993,32.25973511,51.78834915,11.26977825,53.2456131,46,4.409240246,4.797514439
13394,WTG-B,21-Dec-21 23:10:00,7771431,6.354504585,6.306321144,6.430541515,6.380707741,5.711073875,5.661500931,1605903,1031.72229,-3278.5,763.4750366,2525623,59.98693085,-3.700000048,11.21522617,OnLine,14.39820766,15.22767544,34.71770859,75.56932068,11.05213737,55.09897995,90,6.746922016,1.0
13538,WTG-B,22-Dec-21 23:10:00,7843975,16.43417358,16.39856339,16.50506973,16.47294998,15.78407288,15.75374603,1605903,2802.805664,-3278.5,788.6895752,2535063,58.51696777,-3.700000048,11.01141262,OnLine,16.99999809,18.02727127,34.52328491,72.22867584,5.552196503,81.13967896,194,13.18603802,4.594094753
13682,WTG-B,23-Dec-21 23:10:00,7921546,85.0291748,85.0,85.03762817,85.0,85.03276062,85.0,1605903,2623.952637,-3278.5,-13.40516281,2549094,58.31611633,-3.700000048,0.629152358,External Curtailment,31.4888134,20.79013634,36.35737991,4.098751545,0.326498955,6.795759201,196,10.25363922,1.580575585
13826,WTG-B,24-Dec-21 23:10:00,7953312,21.23685837,21.32282639,21.31748199,21.39721298,20.59121132,20.67800713,1605903,2820.0,-3278.5,648.3330688,2555497,53.22024155,-3.700000048,9.975976944,OnLine,26.21267319,26.94606972,36.93551254,67.55904388,4.381652832,197.2734222,248,15.08085632,2.620609045
13970,WTG-B,25-Dec-21 23:10:00,8011014,9.251130104,9.271119118,9.324464798,9.345505714,8.604476929,8.626298904,1605903,980.7714233,-3278.5,352.3521729,2564370,60.23823166,-3.700000048,9.995725632,OnLine,19.23568153,20.9587574,37.10552216,66.4686203,11.80505943,81.51963043,62,5.739794254,7.597188473
14114,WTG-B,26-Dec-21 23:10:00,8049594,85.00247955,85.0,85.00000763,85.0,84.99983215,85.0,1605903,2778.833252,-3278.5,-12.69746017,2573220,43.73493195,-3.700000048,0.258936048,External Curtailment,29.71772957,24.99417114,28.8145237,2.905043364,0,23.66773224,262,11.27551937,5.411345959
14258,WTG-B,27-Dec-21 23:10:00,8102845,7.308178425,7.386330128,7.392324924,7.460716724,6.66971159,6.741509914,1605903,1316.530396,-3278.5,677.2069702,2582238,57.92021942,-3.700000048,11.84527016,OnLine,14.48795223,15.88479137,35.90000153,78.72332001,10.7240591,63.90109634,141,7.2931633,2.316055059
14402,WTG-B,28-Dec-21 23:10:00,8177356,8.011692047,7.989976406,8.079847336,8.06436348,7.370001793,7.345156193,1605903,1119.140625,-3278.5,910.1914673,2600282,60.0,-3.700000048,12.12486172,OnLine,14.77175045,14.05854988,38.2074585,78.13585663,11.66506386,74.65055084,39,6.933064461,4.220103741
14546,WTG-B,29-Dec-21 23:10:00,8243831,-0.664984286,-0.320425123,-0.579214275,-0.246038482,-0.985065222,-0.965245426,1605970,530.4431763,-3278.5,485.5996094,2613829,57.16461945,-3.700000048,7.816854477,OnLine,14.37675381,9.127549171,28.79089546,52.71563339,9.558718681,7.634753227,52,5.42081356,6.0
14690,WTG-B,30-Dec-21 23:10:00,8305394,15.49247169,15.41089916,15.56300259,15.48528576,14.83752823,14.76607895,1605970,2820.0,-3278.5,793.6361084,2619645,59.32857513,-3.700000048,11.22215462,OnLine,18.47751236,18.86182022,33.83633423,71.7159729,5.38297224,97.26579285,212,13.8534956,4.0
14834,WTG-B,31-Dec-21 23:10:00,8363501,-0.65553987,-0.16653657,-0.570151985,-0.092149943,-1.290418744,-0.811356843,1605970,835.0505371,-3278.5,903.5753174,2632987,61.20241165,-3.700000048,9.639357567,OnLine,16.70895386,20.19723129,39.95508957,62.8312912,10.26907825,28.19109344,202,6.312797546,0.0
14978,WTG-B,01-Jan-22 23:10:00,8415010,13.88284969,13.90942287,13.9553299,13.98380947,13.16739655,13.26460266,1606049,2814.82666,-3278.5,939.4642334,2644340,51.22501373,-3.700000048,11.76135445,OnLine,-3.191473246,-2.006442547,25.95619011,79.94267273,6.575394154,107.9501038,353,11.96007633,5.63670826
15122,WTG-B,02-Jan-22 23:10:00,8485521,10.98711109,10.89048862,10.96927738,11.06155777,10.33973408,10.24566841,1606049,676.4686279,-3278.5,480.6425171,2658655,53.30303574,-3.700000048,9.998718262,OnLine,6.506675243,3.496921539,24.55142403,67.81036377,11.34884357,137.1797943,225,5.919313908,8.76473999
15266,WTG-B,03-Jan-22 23:10:00,8564373,15.22553444,15.14150906,15.24720097,15.21589565,14.5239706,14.49668884,1606049,2813.994385,-3278.5,811.6204834,2671594,56.22192001,-3.700000048,11.13446522,OnLine,11.92266369,12.73026657,32.47629166,74.26128387,5.934640408,68.53005219,169,12.5504055,3.779140949
15410,WTG-B,04-Jan-22 23:10:00,8649980,18.28872299,18.36959076,18.41586113,18.44397736,17.69277763,17.7247715,1606049,2819.578125,-3278.5,619.8667603,2691642,61.04466248,-3.700000048,10.2807436,OnLine,16.93976593,18.79272652,37.61845779,70.11751556,4.716166496,48.96328735,348,14.42581749,1.389673948
15554,WTG-B,05-Jan-22 23:10:00,8717459,13.41299343,13.3791008,13.48089981,13.4534874,12.76789761,12.73428059,1606049,2431.914795,-3278.5,491.671936,2704071,53.5210762,-3.700000048,9.069433212,OnLine,7.190414906,3.360480547,31.40785789,58.90996552,5.47258997,77.6193161,50,10.29813862,8.0
15698,WTG-B,06-Jan-22 23:10:00,8771873,6.192965508,6.212256908,6.261760235,6.286643505,5.545155525,5.567436695,1606049,95.96291351,-3278.5,121.1468582,2714093,49.12107849,-3.700000048,7.50364542,OnLine,1.391034245,-0.166870505,21.04983711,51.16198349,13.57611179,32.22967148,36,3.681164742,3.0
15842,WTG-B,07-Jan-22 23:10:00,8854467,14.97685814,14.97331619,15.04970837,15.04770279,14.33724785,14.32849598,1606049,2774.429688,-3278.5,824.9639282,2727126,53.63373566,-3.700000048,11.26065063,OnLine,5.66494894,5.263742447,27.44791985,72.40514374,6.715164661,88.24163818,175,11.12607384,5.0
15986,WTG-B,08-Jan-22 23:10:00,8902602,16.82435989,16.65177727,16.88857651,16.72616386,16.17012596,16.00695801,1606049,2091.527832,-3278.5,307.9775696,2736482,56.32191849,-3.700000048,8.20785141,OnLine,18.32585526,14.05030155,34.51187897,55.55492401,6.179027557,176.9570007,17,8.827138901,9.71697998
16130,WTG-B,09-Jan-22 23:10:00,8957121,1.337893248,1.66881597,1.422153711,1.743202567,0.703652382,1.023995638,1606049,71.50538635,-3278.5,135.0333252,2746855,53.36348343,-3.700000048,7.482345581,OnLine,13.57936001,6.292278767,29.19116974,49.95545197,15.42705154,23.11575317,6,3.24236989,9.507927895
16274,WTG-B,10-Jan-22 23:10:00,8997982,10.02844143,10.04972649,10.1084795,10.12411308,9.384415627,9.404906273,1606049,2210.347168,-3278.5,1005.482178,2751327,59.67588043,-3.700000048,12.40313244,OnLine,18.25966835,14.04592419,31.54533005,81.50556183,9.002567291,67.18582153,220,9.091551781,0.0
16418,WTG-B,11-Jan-22 23:10:00,9057807,21.19550133,21.23599434,21.2664566,21.31038094,20.55574799,20.59117508,1606049,2501.713379,-3278.5,353.2798767,2763816,56.7977066,-3.700000048,8.446605682,OnLine,19.94562721,15.74629116,33.70026398,56.71406555,5.652263165,65.83592987,212,10.01036549,2.470243454
16562,WTG-B,12-Jan-22 23:10:00,9135345,-0.636412621,-0.479501367,-0.556008995,-0.40511471,-1.273786783,-1.12432158,1606049,499.503479,-3278.5,442.3735657,2777300,58.65460587,-3.700000048,7.592076778,OnLine,22.87365913,18.77544975,33.89271164,50.6147728,9.55475235,41.84464645,359,5.297460079,0.0
16706,WTG-B,13-Jan-22 23:10:00,9202304,0.347331375,0.343345433,0.430693299,0.41773206,-0.283792377,-0.301474869,1606049,376.2651672,-3278.5,288.8670959,2788327,56.07246399,-3.700000048,7.434891701,OnLine,25.72654343,21.80316734,35.09791183,51.76325989,10.13530445,33.85894394,106,4.887890816,2.733143091
16850,WTG-B,14-Jan-22 23:10:00,9267182,84.99797058,84.92881012,84.99878693,84.92881012,84.99717712,84.92881012,1606049,2815.761719,-3278.5,-20.96486092,2798589,46.0982666,-3.700000048,0.551147282,External Curtailment,22.88711357,9.84221077,33.29383469,4.893128872,0.409015626,139.0598755,356,12.31504536,2.0
16994,WTG-B,15-Jan-22 23:10:00,9346723,6.84146595,6.902144432,6.916294575,6.976531029,6.19276619,6.257324219,1606049,892.2043457,-3278.5,689.9940796,2816632,56.54958344,-3.700000048,10.88153839,OnLine,5.228268147,3.125719786,29.91911697,74.60363007,11.29753017,57.71928787,337,6.406057358,5.0
17138,WTG-B,16-Jan-22 23:10:00,9410190,-0.658025265,-0.209415779,-0.568127275,-0.135029137,-1.282554626,-0.854236126,1606049,620.2875366,-3278.5,395.067749,2825563,57.0,-3.700000048,7.456943035,OnLine,19.03700638,14.73596191,28.52821922,49.07943726,8.757663727,7.634753227,103,5.693356514,0.641380787
17282,WTG-B,17-Jan-22 23:10:00,9453809,84.98383331,79.75595093,84.99830627,79.75595093,84.99758911,79.75595093,1606049,2820.0,-3278.5,-13.48110962,2838847,45.79999924,-3.700000048,0.057181567,External Curtailment,25.33716011,16.20850945,31.59851456,1.688437581,0.055169269,16.62888145,197,14.64819527,7.256102085
17426,WTG-B,18-Jan-22 23:10:00,9508309,8.152194977,8.149759293,8.22842598,8.224145889,7.508454323,7.504940033,1606049,225.0801849,-3278.5,122.8159332,2845582,56.20000076,-3.700000048,7.72096014,OnLine,24.16370392,19.78705025,32.80989456,51.64276123,12.28095055,54.70767975,67,4.197191715,11.0
17570,WTG-B,19-Jan-22 23:10:00,9569731,8.344612122,8.312093735,8.418088913,8.386480331,7.701708794,7.667273521,1606049,2136.795166,-3278.5,1583.525879,2867123,54.37189484,-3.700000048,13.19797134,OnLine,9.086009026,4.980052948,30.77547073,88.73716736,9.830684662,129.1925659,25,8.907183647,1.0
17714,WTG-B,20-Jan-22 23:10:00,9656370,0.334853172,0.600699961,0.419670463,0.675086558,-0.301284909,-0.044120323,1606049,330.0839844,-3278.5,299.4092712,2892201,51.27653122,-3.700000048,7.452864647,OnLine,3.040285826,0.097379334,22.95134926,50.14515305,10.6016407,11.83386612,84,4.680558681,2.0
17858,WTG-B,21-Jan-22 23:10:00,9742994,1.838379025,1.692895174,1.919936299,1.767281771,1.199189186,1.048074841,1606049,140.0883789,-3278.5,103.3547287,2908237,55.36857986,-3.700000048,7.4662323,OnLine,12.24710941,3.716272354,26.32169533,51.28479385,13.26806927,123.0999222,189,3.744002581,0.0
18002,WTG-B,22-Jan-22 23:10:00,9818520,0.494823068,1.075768471,-2.252164125,-2.13947463,0.216574699,-0.296284765,1606049,2036.631226,-3278.5,2091.233643,2919862,59.77136993,-3.700000048,12.53869438,OnLine,16.75735092,12.27293301,35.43938828,81.02215576,9.580140114,119.2606125,232,8.711678505,0.0
18146,WTG-B,23-Jan-22 23:10:00,9874906,6.092154026,6.03093195,6.093693256,6.105318546,5.373427868,5.386111736,1606049,2541.051025,-3278.5,1448.42395,2942469,58.46670151,-3.700000048,13.53210068,OnLine,24.77322006,16.01797295,34.20523071,87.95876312,8.952112198,125.0438919,200,10.00314045,0.0
18290,WTG-B,24-Jan-22 23:10:00,9958482,2.295078516,2.357385159,2.37341547,2.431771755,1.648647547,1.712564826,1606049,2498.602295,-3278.5,2436.006836,2980620,63.98654175,-3.700000048,13.44069576,OnLine,22.27034569,14.07218933,41.88815689,87.76579285,8.994168282,108.7391357,54,9.936945915,2.0
18434,WTG-B,25-Jan-22 23:10:00,10044084,-0.66096276,-0.606965065,-0.594869256,-0.532578409,-1.313303947,-1.251785278,1606049,1024.58313,-3278.5,1477.577881,3024802,61.67011642,-3.700000048,10.9588728,OnLine,3.656911612,4.077181339,31.08599472,75.328125,11.02847862,96.46695709,46,6.730885506,2.44209218
18578,WTG-B,26-Jan-22 23:10:00,10105971,1.512285233,1.502338886,1.583492756,1.576725483,0.86849153,0.857518494,1606124,1942.937256,-3278.5,2272.648438,3037474,58.53234863,-3.700000048,13.12334156,OnLine,7.43188715,5.008223057,27.39752579,87.70055389,10.2396307,110.2489166,189,8.533213615,1.0
18722,WTG-B,27-Jan-22 23:10:00,10191587,-0.648645699,-1.187504649,-0.619021416,0.046221558,-1.293070197,-1.386459947,1606124,1824.102417,-3278.5,1257.585815,3058545,62.47412491,-3.700000048,10.67114067,OnLine,11.34931183,7.008752823,32.48278809,69.07032776,8.465104103,141.5678864,333,8.313231468,2.0
18866,WTG-B,28-Jan-22 23:10:00,10273164,64.99756622,63.92684555,64.10353088,63.96506882,63.78220749,63.59548187,1606124,24.2995472,-3278.5,-12.79215717,3086644,48.63009644,-3.700000048,0.415094227,OK,23.63355637,12.40265274,28.55709839,2.759309292,0.0,22.30653381,194,2.699949741,15.0
19010,WTG-B,29-Jan-22 23:10:00,10357751,0.819268584,1.206032515,0.908201575,1.280419111,0.185902089,0.561212182,1606124,37.80234528,-3278.5,225.0111847,3110095,57.83638763,-3.700000048,7.455524445,OnLine,26.96050453,18.7876339,37.07026291,51.71564865,16.16307831,316.5326233,314,3.071068048,13.0
19154,WTG-B,30-Jan-22 23:10:00,10438303,-0.65311259,-0.551478505,-0.586084366,-0.47246021,-1.324219704,-1.215708971,1606124,701.4012451,-3278.5,1063.906006,3127723,61.40673828,-3.700000048,10.09065437,OnLine,17.39482498,16.86509514,37.06785965,67.1136322,11.33275414,42.40975571,150,5.946441174,2.0
19298,WTG-B,31-Jan-22 23:10:00,10506780,63.80772781,63.81560135,63.87995529,63.88998795,63.16223145,63.17078018,1606124,2820.0,-3278.5,-16.82667351,3147681,53.89189148,-3.700000048,2.457768917,RunUp,33.50437164,20.60460281,36.39680099,16.35419273,1.155206919,201.7992249,175,14.1360178,2.0
19442,WTG-B,01-Feb-22 23:10:00,10561468,56.43532562,56.06776047,56.49143219,56.14214706,55.78107452,55.4229393,1606204,2407.479736,-3278.5,-16.53205872,3171242,46.81293869,-3.700000048,1.916323543,RunUp,23.69999886,7.01311636,31.78104591,13.87950611,1.268125057,53.37910461,42,9.698108673,12.0
19586,WTG-B,02-Feb-22 23:10:00,10644051,8.780237198,8.84380722,8.866980553,8.918193817,8.142832756,8.198987007,1606204,2786.206055,-3278.5,1766.626099,3211410,59.27051544,-3.700000048,13.1856699,OnLine,9.431554794,3.985389233,32.22782516,88.33157349,7.782767296,110.0156631,26,11.35698318,3.48798728
19730,WTG-B,03-Feb-22 23:10:00,10717565,2.491980553,2.536143541,2.569189548,2.610530138,1.845504761,1.891323328,1606204,1975.890503,-3278.5,2472.293457,3264669,61.40365982,-3.700000048,13.39538765,OnLine,7.599999905,0.014955913,30.64154816,89.51630402,10.27468681,125.3932037,8,8.68998909,3.272363186
19874,WTG-B,04-Feb-22 23:10:00,10804175,-0.145570457,-0.156145856,-0.075841628,-0.081759237,-0.790752411,-0.800966203,1606204,1738.977661,-3278.5,2007.811401,3286733,58.59470367,-3.700000048,12.28582287,OnLine,8.053604126,5.187217712,30.96372604,82.15602112,9.981316566,83.50153351,273,8.144719124,0.0
20018,WTG-B,05-Feb-22 23:10:00,10890758,9.258533478,8.755228996,10.23168278,10.29449081,7.189109325,7.342782021,1606204,2809.840576,-3278.5,2811.29834,3333945,60.52858353,-3.700000048,13.45665932,OnLine,15.30376244,8.930010796,37.83476639,89.7010498,7.533902168,143.5167389,180,11.87375355,1.0
20162,WTG-B,06-Feb-22 23:10:00,10976357,4.76817894,4.760468483,4.847032547,4.83485508,4.125594139,4.115647793,1606204,2072.592773,-3278.5,2842.205078,3363060,62.22239685,-3.700000048,13.45540047,OnLine,17.97081375,10.81638813,35.36669159,89.47544098,10.1745882,97.46625519,3,8.800823212,3.151742935
20306,WTG-B,07-Feb-22 23:10:00,11062957,-0.103019565,-0.107281946,-0.026245968,-0.032895327,-0.740021765,-0.752102196,1606204,1698.657104,-3278.5,2049.432861,3381122,60.47403717,-3.700000048,12.5041647,OnLine,21.323349,15.27094936,37.91034698,82.42927551,10.31250286,67.01148224,253,8.067917824,6.0
20450,WTG-B,08-Feb-22 23:10:00,11143522,-0.644013464,-0.364151716,-0.559703887,-0.28976509,-1.286733627,-1.008972049,1606204,777.8775635,-3278.5,778.1824341,3413248,59.61906433,-3.700000048,9.155140877,OnLine,19.51416397,18.04336166,39.69355774,60.29142761,10.01689148,36.75457001,349,6.116972446,1.0
20594,WTG-B,09-Feb-22 23:10:00,11230324,1.380152702,1.344189763,1.450647712,1.41857636,0.73791939,0.69936949,1606204,251.9084015,-3278.5,216.3191376,3442866,57.67332077,-3.700000048,7.493267059,OnLine,23.81098175,18.81343842,37.89975357,51.42895889,11.51265907,50.14099503,77,4.328416348,3
20738,WTG-B,10-Feb-22 23:10:00,11295777,-0.659024537,-0.072167195,-0.591294646,0.002219435,-1.296711206,-0.707037628,1606204,1198.613281,-3278.5,1521.122437,3454304,61.41841507,-3.700000048,11.46112728,OnLine,19.73944855,17.10642242,37.38760376,74.96895599,10.72360992,141.6588135,196,7.115454197,0
20882,WTG-B,11-Feb-22 23:10:00,11380391,12.74691772,12.89676762,12.8237505,12.97115421,12.09815311,12.2519474,1606204,2820,-3278.5,2827.789795,3511572,65.71871948,-3.700000048,13.45982838,OnLine,21.9960041,13.9102993,40.11923599,88.18081665,6.569589138,143.3801575,22,13.58132172,3
21026,WTG-B,12-Feb-22 23:10:00,11458949,4.077125549,4.07358408,4.128477097,4.121991634,3.445129633,3.426170111,1606204,2536.948242,-3278.5,2832.010254,3544941,60.44946289,-3.700000048,13.37343025,OnLine,15.14594555,5.960546017,33.01702881,89.01140594,8.945515633,151.0592194,198,9.979057312,2
21170,WTG-B,13-Feb-22 23:10:00,11535491,8.927214622,8.98005867,9.001107216,9.054445267,8.27600956,8.335238457,1606204,2584.677979,-3278.5,1212.335571,3578499,61.00997925,-3.700000048,13.32037354,OnLine,21.26044273,13.83633709,35.28854752,86.12052155,8.824352264,150.9465485,182,10.05014515,4
21314,WTG-B,14-Feb-22 23:10:00,11603437,0.821326971,0.48631233,-0.077773474,0.565009475,-3.067056417,-3.345647573,1606204,2766.850098,-3278.5,1873.885132,3599872,61.58834839,-3.700000048,12.16909218,OnLine,17.98994255,18.85464478,39.79999924,80.24272156,7.281359196,254.2544556,115,11.08767986,3
21458,WTG-B,15-Feb-22 23:10:00,11672929,16.38792801,16.34840012,16.46479988,16.41792107,15.74140072,15.69669724,1606204,2820,-3278.5,2850.974365,3643519,66.89211273,-3.700000048,13.4710865,OnLine,28.62100029,21.3113327,42.20000076,90.0621109,4.854573727,208.2004242,176,18.53895569,5
21602,WTG-B,16-Feb-22 23:10:00,11758545,10.92769432,10.85368824,10.98505974,10.92807484,10.26488113,10.20886803,1606204,2819.966309,-3278.5,1912.317749,3701797,64.67715454,-3.700000048,13.36266613,OnLine,24.20864487,16.97551537,42.75138474,89.02624512,6.320475101,154.9025574,18,14.08817291,9.477975845
21746,WTG-B,17-Feb-22 23:10:00,11818982,84.99002838,81.56258392,81.73240662,81.56258392,84.99081421,81.56258392,1606204,9.528116226,-3278.5,-14.49254513,3735964,40.73686981,-3.700000048,0,Weather Outage,12.69683838,3.82867837,22.14489937,1.199140191,0,0,185,1.004317522,136.2149811
21890,WTG-B,18-Feb-22 23:10:00,11896214,0.243120655,0.218543157,0.326683015,0.293228537,-0.396137923,-0.424407214,1606204,1928.57373,-3278.5,2068.309814,3763057,62.69133759,-3.700000048,12.63881397,OnLine,18.46101761,11.30209732,35.4202652,85.33113861,9.912787437,121.2712708,230,8.532776833,1
22034,WTG-B,19-Feb-22 23:10:00,11974762,84.98851776,84.96374512,84.99029541,84.96374512,84.99004364,84.96374512,1606204,2820,-3278.5,-10.1157608,3796202,44.48791122,-3.700000048,0.59657824,External Curtailment,24.83269882,14.77378654,29.13101196,3.6075418,0.297563881,45.7868042,190,14.20063496,3.753849268
22178,WTG-B,20-Feb-22 23:10:00,12024492,8.218423843,8.206730843,8.299765587,8.281117439,7.579458714,7.561910629,1606204,2469.88916,-3278.5,2437.466064,3825431,63.80433273,-3.700000048,13.41492653,OnLine,28.60709953,20.78384399,40.62063217,89.42353058,9.040128708,129.9263458,165,9.971960068,2.701747417
22322,WTG-B,21-Feb-22 23:10:00,12092974,9.104536057,9.206595421,10.03708267,9.866204262,9.35863018,9.453627586,1606204,2820,-3278.5,2790.081543,3870771,66.95704651,-3.700000048,13.46108627,OnLine,31.66844177,19.89162636,44.33527374,90.90177155,6.552750587,172.9485474,354,13.52186012,2.771857977
22466,WTG-B,22-Feb-22 23:10:00,12178571,7.879032135,7.790830135,7.908348083,7.883087635,7.238732338,7.140951157,1606204,2771.046387,-3278.5,2326.076416,3929055,61.87566376,-3.700000048,13.49409103,OnLine,8.67031765,3.636865139,31.23591614,89.31569672,7.583198547,151.3969269,3,11.98186398,9
22610,WTG-B,23-Feb-22 23:10:00,12251105,-0.643546104,-0.373076022,-0.564309299,-0.298689395,-1.283732057,-1.017896295,1606204,760.3359985,-3278.5,707.614624,3964566,53.47476578,-3.700000048,8.581996918,OnLine,1.734196663,6.70840168,22.62543488,57.82587051,9.341628075,42.27841949,86,6.11137867,3
22754,WTG-B,24-Feb-22 23:10:00,12335696,-0.593616068,-0.632286727,-0.523262978,-0.557900071,-1.249112129,-1.277107,1606204,820.6463013,-3278.5,1192.615967,3978600,58.78774261,-3.700000048,10.21094418,OnLine,2.726951599,4.834224224,26.76698112,69.72896576,10.91014862,35.33987045,40,6.247678757,0
22898,WTG-B,25-Feb-22 23:10:00,12395144,-0.645183563,-0.272259206,-0.163746834,-0.197872579,-0.909585714,-0.917079568,1615175,570.3486328,-3278.5,395.6611938,3985591,49.42844772,-3.700000048,7.458946228,OnLine,10.61616516,8.012063026,20.3904686,51.90680313,8.964659691,42.35515976,72,5.542784214,5
23042,WTG-B,26-Feb-22 23:10:00,12445471,78.71477509,78.35751343,78.64526367,78.35751343,78.65973663,78.35751343,1615693,9.228190422,-3278.5,-13.8119173,3989964,31.85762978,-3.700000048,0,Weather Outage,16.69999886,8.086956978,17.95686722,2.027225256,0,25.70687485,10,0.878365278,46
23186,WTG-B,27-Feb-22 23:10:00,12511058,-0.687204301,-0.309930891,-0.593931854,-0.235544279,-1.322218299,-0.954751194,1615693,1283.125,-3278.5,1491.233521,4004233,63.05098724,-3.700000048,11.21382618,OnLine,18.81711197,14.11806679,34.3430481,74.79626465,10.22862339,125.5976944,215,7.276428699,2
23330,WTG-B,28-Feb-22 23:10:00,12592636,0.234261677,0.186892003,0.31250003,0.2612786,-0.403682977,-0.45792824,1615693,2034.194336,-3278.5,1984.473877,4027647,61.49694061,-3.700000048,12.6342411,OnLine,25.29522514,20.23981094,41.90000153,85.84651947,9.644015312,149.4551544,222,8.728889465,1.317389607
23474,WTG-B,01-Mar-22 23:10:00,12668176,4.496994972,4.185732365,7.889663696,7.60125351,4.613181114,5.295866966,1615772,2765.953369,-3278.5,2396.145264,4051835,66.15512085,-3.700000048,13.41953278,OnLine,33.1102829,24.89672279,43.73134232,88.18419647,8.039960861,141.1207886,224,11.13558197,1.265630245
23618,WTG-B,02-Mar-22 23:10:00,12747750,2.869915962,2.89358449,2.950020313,2.967971087,2.23592782,2.248764038,1615772,2778.762207,-3278.5,2892.20166,4078296,66.39258575,-3.700000048,13.53090382,OnLine,33.08138657,24.92560196,45.87727356,87.40997314,8.009605408,130.1352081,208,11.23336124,1
23762,WTG-B,03-Mar-22 23:10:00,12818253,84.97674561,80.90096283,84.99118042,80.90096283,84.99185181,80.90096283,1615772,2819.971924,-3278.5,-16.93369675,4105101,54.85677338,-3.700000048,0,External Curtailment,37.63388062,26.95319748,43.06402588,1.181055903,0,4.964753628,184,13.24606609,5
