,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
49394,WTG-B,29-Aug-22 00:10:00,19380104,0.560366273,0.527598083,0.490830719,0.46345222,0.044440471,0.016787393,5106948,2124.428955,-3278.5,2230.34375,7052206,67.5,-3.700000048,13.16237354,OnLine,38.74475479,31.23650932,53.21882248,87.12978363,9.893081665,111.8765793,176,8.914738655,4.0
49538,WTG-B,30-Aug-22 00:10:00,19405094,90.29927063,85.0,90.33512878,85.0,90.22110748,85.0,5166384,146.1761169,-3278.5,-8.668863297,7064936,41.20421982,-3.700000048,0.0,Fault 3994,34.47478485,30.0080986,35.43213654,0.0,0,3.817376614,172,3.720674753,13.0
49682,WTG-B,31-Aug-22 00:10:00,19405094,89.51786041,85.0,89.35960388,85.0,90.32792664,85.0,5252009,190.8622894,-3278.5,-8.965764999,7064936,39.56038666,-3.700000048,0.0,State 1000,36.20789719,32.99884796,32.900383,0.0,0,3.817376614,110,4.099308014,5.231748104
49826,WTG-B,01-Sep-22 00:10:00,19435308,-0.635581315,6.005171776,-0.703298986,5.941025734,-1.148621082,5.494361401,5295628,996.1189575,-3278.5,811.6801147,7068147,63.15402985,-3.700000048,9.420942307,OnLine,29.89937973,0.022815179,41.56705856,63.9116745,9.274035454,28.45068359,97,6.776705265,1.363453746
49970,WTG-B,02-Sep-22 00:10:00,19466814,90.16872406,85.0,90.03591156,85.0,90.43727875,85.0,5340355,2328.55249,-3278.5,-7.603758812,7074689,48.30492783,-3.700000048,0.0,Fault 1144,37.36606598,27.88660812,40.10115814,0.94732058,0,11.65586281,168,9.544151306,0.0
50114,WTG-B,03-Sep-22 00:10:00,19473978,90.3983078,89.0,90.15216827,89.0,89.99585724,89.0,5394082,301.2623291,-3278.5,-8.9941082,7075505,46.47038651,-3.700000048,0.0,Fault 1275,40.17424393,32.03766632,35.71751022,0.0,0,15.65124416,130,4.591917992,22.0
50258,WTG-B,04-Sep-22 00:10:00,19476183,55.59090805,85.0,0.0,85.0,55.57118607,85.0,5458013,12.94305325,-3278.5,-3.690547705,7075597,42.56895828,-3.700000048,0.0,Fault 3995,38.26940155,0.0,34.74412918,1.686534286,0,5.395813942,102,1.617881656,9.0
50402,WTG-B,05-Sep-22 00:10:00,19490336,90.17982483,85.0,90.3119812,85.0,90.30751038,85.0,5481096,1922.605103,-3278.5,-2.095876455,7082057,40.24071503,-3.700000048,0.0,Repair,33.85157013,30.02155495,32.77554321,0.0,0,6.419839382,81,8.554283142,1.741782665
50546,WTG-B,06-Sep-22 00:10:00,19490336,90.36048126,85.0,90.22328949,85.0,90.40919495,85.0,5481096,1471.727783,-3278.5,-2.521190643,7082057,38.16590118,-3.700000048,0.0,Repair,33.74359894,30.87207413,31.44513321,0.0,0,4.526484013,149,7.748497486,3.0
50690,WTG-B,07-Sep-22 00:10:00,19490336,90.2403717,85.0,90.22838593,85.0,90.48397827,85.0,5481096,195.443634,-3278.5,-2.03178978,7082057,38.42200851,-3.700000048,0.0,Repair,34.26016998,32.83841324,31.82915497,0.0,0,0.0,155,4.117537498,0.0
50834,WTG-B,08-Sep-22 00:10:00,19490336,92.00003815,85.0,92.00003815,85.0,91.99996185,85.0,5481096,1357.779907,-3278.5,-1.941238999,7082057,38.25071716,-3.700000048,0.0,Repair,34.19133377,31.01196671,32.45830154,0.0,0,9.056212425,132,7.483198166,4.239107132
50978,WTG-B,09-Sep-22 00:10:00,19490336,92.00000763,85.0,92.00000763,85.0,91.99996185,85.0,5481096,736.5958862,-3278.5,-1.913815618,7082057,37.31520844,-3.700000048,0.0,Repair,33.1919632,30.89656258,31.15824699,0.0,0,0.026052078,176,6.139056206,0.0
51122,WTG-B,10-Sep-22 00:10:00,19490336,92.00000763,85.0,91.99999237,85.0,92.00002289,85.0,5481096,1928.424561,-3278.5,-1.909766674,7082057,36.56947708,-3.700000048,0.0,Repair,32.47358704,30.8050766,30.55584908,0.0,0,7.696110725,157,8.607935905,5.230406284
51266,WTG-B,11-Sep-22 00:10:00,19490336,92.00000763,85.0,91.99996948,85.0,91.99999237,85.0,5481096,569.4495239,-3278.5,-2.265469074,7082057,28.42167664,-3.700000048,0.0,Repair,21.74311829,18.9847374,24.86660767,0.0,0,35.50160217,-12,5.525236607,19.0
51410,WTG-B,12-Sep-22 00:10:00,19490336,92.00000763,85.0,45.49925232,85.0,92.00000763,85.0,5481096,5.769076824,-3278.5,-2.388005257,7082057,25.35168266,-3.700000048,0.0,Repair,24.46573448,24.65316963,22.53538704,0.0,0,787.9514771,107,0.601974905,72.61372375
51554,WTG-B,13-Sep-22 00:10:00,19490336,92.00002289,85.0,91.99996948,85.0,91.99999237,85.0,5481096,473.1679993,-3278.5,-2.270409822,7082057,27.56952286,-3.700000048,0.0,Repair,27.93083191,28.07964325,25.44715881,0.0,0,13.12962341,182,5.276868343,1.622548461
51698,WTG-B,14-Sep-22 00:10:00,19490336,91.99994659,85.0,92.00000763,85.0,92.00000763,85.0,5481096,706.5883179,-3278.5,-2.261214018,7082057,29.81654739,-3.700000048,0.0,Repair,30.24315834,11.48928261,28.13897896,0.0,0,29.88724327,165,5.758785725,6.0
51842,WTG-B,15-Sep-22 00:10:00,19490336,90.32476807,85.0,90.32176971,85.0,90.38787079,85.0,5481096,2424.537109,-3278.5,-2.930286407,7082057,30.55601692,-3.700000048,0.0,Repair,29.79953194,29.43610382,28.32045174,0.0,0,34.25494766,169,9.659693718,0.0
51986,WTG-B,16-Sep-22 00:10:00,19490336,92.00000763,85.0,91.99994659,85.0,92.00002289,85.0,5481096,2749.473145,-3278.5,-1.706829906,7082057,30.79570961,-3.700000048,0.0,Repair,29.04554367,28.8965435,27.84506035,0.723379254,0,34.11021423,181,11.18722916,1.0
52130,WTG-B,17-Sep-22 00:10:00,19490336,92.00005341,85.0,81.07936096,85.0,91.99996948,85.0,5481096,2461.973389,-3278.5,-2.353733301,7082057,31.58412361,-3.700000048,0.0,Repair,30.02960587,30.01258087,28.74145126,1.224422812,0,36.98661804,174,10.12053013,1.0
52274,WTG-B,18-Sep-22 00:10:00,19490336,92.00006866,85.0,91.99996948,85.0,92.00003815,85.0,5481096,2819.962402,-3278.5,-2.026903391,7082057,33.21759033,-3.700000048,0.0,Repair,31.8491478,31.9366436,30.58042145,0.490566134,0,35.50160217,185,13.59602737,0.390445709
52418,WTG-B,19-Sep-22 00:10:00,19490336,91.99993134,85.0,91.99996948,85.0,92.00003815,85.0,5481096,2665.096436,-3278.5,-4.155134678,7082057,34.08413315,-3.700000048,0.0,Repair,32.67220688,32.98779297,31.44648552,0.0,0,79.70986176,187,10.54074097,5.0
2,WTG-D,20-Sep-21 00:10:00,3895619,9.772888184,9.785428047,10.24856758,10.30780983,9.997885704,10.15873718,370538,441.9611511,-3278.5,1024.046631,1040374,68.10778809,-3.700000048,13.09941292,OnLine,44.38919067,41.89276886,44.12455368,79.56250763,14.90310478,354.1266479,176,5.422353745,7.728393555
146,WTG-D,21-Sep-21 00:10:00,3981228,9.706683159,9.94846344,7.277946949,7.620409966,10.05293083,9.634472847,370538,1491.694458,-3278.5,1578.65918,1076494,68.0147934,-3.700000048,13.31513596,OnLine,38.62514114,40.83845901,44.53276825,80.87274933,9.691493034,335.9151001,25,8.301399231,3.307069778
290,WTG-D,22-Sep-21 00:10:00,4066840,3.523427248,3.507750988,3.145838261,3.125178576,3.313322306,3.290120602,370538,604.1044922,-3278.5,605.6238403,1110608,62.20368576,-3.700000048,9.214962006,OnLine,32.01923752,30.83230209,38.0387001,55.96933746,9.100934982,67.57901764,36,6.150013447,9.344688416
434,WTG-D,23-Sep-21 00:10:00,4115403,5.438055992,5.286364555,5.055428028,4.903791904,5.236102581,5.068734169,370582,540.2849121,-3278.5,425.9483948,1113477,60.28015518,-3.700000048,8.765834808,OnLine,35.8601532,31.19174194,34.8445549,53.24145126,8.951025963,53.44327164,147,5.941653728,11.33460999
578,WTG-D,24-Sep-21 00:10:00,4202021,8.147461891,8.588777542,8.33409977,7.921613216,10.51645565,10.54233742,370582,2490.879883,-3278.5,1829.183105,1138545,68.02635193,-3.700000048,13.3767643,OnLine,36.67758942,37.74616623,40.92037201,81.24707031,6.852425098,164.9106598,189,11.84658909,4.690620899
722,WTG-D,25-Sep-21 00:10:00,4287615,8.448301315,8.097364426,7.442246914,7.61443758,5.53490591,5.786004066,370582,2429.29126,-3278.5,1859.171753,1164624,68,-3.700000048,13.32651043,OnLine,36.17826843,36.72325134,41.58214951,80.9418335,7.374501705,210.759201,55,10.92918205,11.08783722
866,WTG-D,26-Sep-21 00:10:00,4374225,11.65676498,11.11982918,13.0860548,13.15009403,9.554847717,9.978308678,370582,2486.086914,-3278.5,1222.200073,1184678,67.80000305,-3.700000048,12.91875172,OnLine,38.74681091,38.11310959,40.37470245,78.46520996,6.154991627,101.7838898,195,12.81089497,4.505655289
1010,WTG-D,27-Sep-21 00:10:00,4460863,13.80036736,14.06197834,11.08157349,11.1900034,13.40534115,13.01249599,370582,2359.854004,-3278.5,1106.177368,1218788,67.69108582,-3.700000048,12.44543076,OnLine,39.41046143,41.89881516,43.96841431,75.59038544,7.024226665,122.0396194,202,10.85417175,7.842546463
1154,WTG-D,28-Sep-21 00:10:00,4546480,8.064788818,8.053616524,7.258908272,7.43843317,7.015758038,7.009955406,370582,1260.973877,-3278.5,1163.515259,1253902,67.80457306,-3.700000048,13.24307537,OnLine,39.90813446,41.01349258,44.37984848,80.43507385,11.02067184,210.4351959,207,7.700171471,3.364730358
1298,WTG-D,29-Sep-21 00:10:00,4632065,-0.393968046,-0.36689657,-0.77700603,-0.749468863,-0.609852076,-0.584526896,370582,1381.649048,-3278.5,1013.96405,1273662,63.37059021,-3.700000048,10.56639481,OnLine,38.51599884,38.81343079,42.74277496,64.17759705,8.017765045,93.74116516,183,8.07377243,4.651642323
1442,WTG-D,30-Sep-21 00:10:00,4717652,8.098893166,8.272206306,7.792015076,7.611595631,9.019590378,9.039793015,370622,2332.498047,-3278.5,1664.537109,1296725,67.53277588,-3.700000048,13.81348515,OnLine,37.00359726,38.30472183,42.50767517,83.89959717,6.76947403,230.0543976,157,12.60687065,4.393107414
1586,WTG-D,01-Oct-21 00:10:00,4792169,0.327869713,0.927076995,-0.050139442,0.544504702,0.614715517,0.709446669,370622,5.177254677,-3278.5,-1.760892749,1312601,53.85454178,-3.700000048,7.247661114,OnLine,32.50983429,27.75938225,33.79999924,44.02045059,17.08463287,49.24415588,32,2.588627338,5.688234329
1730,WTG-D,02-Oct-21 00:10:00,4836221,83.65344238,83.34445953,84.99620056,83.34445953,83.66503143,83.34445953,370701,0.089841232,-3278.5,-14.61710644,1314792,39.00865555,-3.700000048,0,Weather Outage,29.8145256,26.12131691,28.59999847,0,0,0,108,0.044920616,92.6499176
1874,WTG-D,03-Oct-21 00:10:00,4889565,2.22664547,2.214905262,1.915868402,1.832333088,2.081500769,1.997274995,370701,19.50185776,-3278.5,-15.73879147,1318087,54.34076691,-3.700000048,6.971842289,RunUp,31.66127968,27.07142258,33.00039291,42.34519577,13.59757519,49.08345795,36,3.088050127,7.661999702
2018,WTG-D,04-Oct-21 00:10:00,4954010,82.69355011,82.46614075,82.67321777,82.46614075,82.68404388,82.46614075,370701,2.067719936,-3278.5,-13.0829792,1323852,48.97826004,-3.700000048,0.174755663,Weather Outage,34.7579689,28.91683388,32.96865082,1.061421514,1.024752736,7.90803957,164,1.033859968,77.52003479
2162,WTG-D,05-Oct-21 00:10:00,4994419,-0.38295126,-0.676414132,-0.911060691,-1.063874841,-0.863406777,-0.879661858,370701,1296.637329,-3278.5,1152.033691,1326719,60.04538727,-3.700000048,11.0928545,OnLine,35.22712708,31.8946209,37.84938049,67.37518311,8.536712646,113.0779648,160,7.928721428,7.201452732
2306,WTG-D,06-Oct-21 00:10:00,5035715,7.354795456,7.191048622,6.25659132,6.487839699,5.21078825,5.101112366,370701,2728.381592,-3278.5,2535.506348,1331652,68.36460114,-3.700000048,13.36336422,OnLine,35.92574692,32.80754852,38.30967712,81.16567993,6.954868317,139.0259857,112,12.42720032,1.106121421
2450,WTG-D,07-Oct-21 00:10:00,5084389,-0.511998415,-0.522208512,-0.924840748,-0.917537868,-0.904174328,-0.792805374,370744,535.4001465,-3278.5,717.2636108,1340389,59.19006729,-3.700000048,9.490387917,OnLine,33.33332062,30.91712189,37.12105179,56.07889938,9.525248528,105.2648621,162,5.994847775,9.780096054
2594,WTG-D,08-Oct-21 00:10:00,5170470,-0.678629696,-0.820374608,-0.78166312,-0.463635176,-1.14017725,-1.385196686,370744,1136.703003,-3278.5,1044.266479,1363262,64.96354675,-3.700000048,10.66372967,OnLine,37.19649887,34.93074036,40.78438568,67.15872955,8.748961449,137.225296,165,7.551626682,7
2738,WTG-D,09-Oct-21 00:10:00,5257110,7.511455536,7.311039448,6.900075912,7.033908844,6.018713951,6.056284428,370744,2101.542236,-3278.5,1708.889648,1388335,68.56790924,-3.700000048,13.54391193,OnLine,40.67348099,40.06978607,43.16111374,81.5115509,7.588049412,238.0014191,205,10.70286274,4.652209759
2882,WTG-D,10-Oct-21 00:10:00,5343721,8.661239624,8.962462425,10.51589394,9.995706558,11.54604912,11.87566948,370744,2500,-3278.5,1935.903198,1435514,68.33862305,-3.700000048,13.63790035,OnLine,40.68638611,42.07087326,44.85336685,80.44652557,6.619699001,311.9468994,198,12.41576004,7.780574799
3026,WTG-D,11-Oct-21 00:10:00,5424268,13.15320492,13.32883835,16.23955154,15.77353382,16.70196915,16.89309883,370744,2500,-3278.5,2056.152344,1466615,66.88065338,-3.700000048,13.28539944,OnLine,29.72400475,30.846241,38.78624344,81.38929749,4.909200191,376.9385376,44,16.82743835,12.99656677
3170,WTG-D,12-Oct-21 00:10:00,5498794,-0.955006182,-0.646311224,-2.68926549,-2.763298512,1.027811646,0.789674044,370744,1319.63855,-3278.5,1167.692993,1489539,62.15891647,-3.700000048,11.02663708,OnLine,33.76327896,28.89300156,36.19303894,69.61401367,8.625526428,178.6108704,163,7.973619938,9
3314,WTG-D,13-Oct-21 00:10:00,5585423,9.333001137,9.523467064,9.247904778,9.152691841,10.11541271,9.949810028,370744,2499.390381,-3278.5,2221.278076,1535708,68.18727112,-3.700000048,13.30484009,OnLine,34.95372391,33.24407959,38.94329071,80.84967804,6.754717827,194.8972473,171,11.98547745,13
3458,WTG-D,14-Oct-21 00:10:00,5651068,1.821170092,1.824668765,1.448284149,1.442096472,1.604684591,1.607038379,370788,120.0932083,-3278.5,111.7909546,1549840,57.93489838,-3.700000048,7.413110733,OnLine,33.0070076,27.83934021,34.12345505,44.7604599,11.55678844,39.31609344,142,3.898371696,13
3602,WTG-D,15-Oct-21 00:10:00,5710332,-0.690033078,-0.685241401,-1.005182505,-1.016656041,-0.865486741,-0.863927066,371317,234.5451508,-3278.5,275.6337585,1551600,60.22045898,-3.700000048,7.425482273,OnLine,30.51956749,24.98177528,32.66516876,47.11995316,9.985447884,44.48842621,38,4.507403851,9.787333488
3746,WTG-D,16-Oct-21 00:10:00,5796962,-0.337272644,-0.321744829,-0.690485954,-0.704317093,-0.540152907,-0.539375186,371317,226.2827606,-3278.5,399.5592041,1592754,58.09999847,-3.700000048,7.818232536,OnLine,26.88755989,24.01921272,33.0203476,48.0788269,10.46530819,36.95790482,15,4.539430618,5.757957458
3890,WTG-D,17-Oct-21 00:10:00,5873483,0.034121107,-0.67173028,-0.847178996,-1.056671858,-1.941249847,-0.890225053,371396,608.6321411,-3278.5,645.4321289,1601383,58.19924927,-3.700000048,9.077663422,OnLine,29.91478348,25.05605507,33.04630661,55.91164398,9.009872437,64.79891205,228,6.104462147,8
4034,WTG-D,18-Oct-21 00:10:00,5957087,8.564310074,8.139630318,9.800003052,9.94644165,5.800160408,5.975996494,371396,2474.541992,-3278.5,2011.747314,1621442,65.73097992,-3.700000048,13.37429142,OnLine,30.50046349,32.27961349,37.20000076,79.44138336,7.252113342,184.0622711,203,11.22807884,8.080629349
4178,WTG-D,19-Oct-21 00:10:00,6027583,5.49718523,5.629824638,5.877847672,5.422781944,6.688599586,7.082938671,371396,577.944458,-3278.5,2221.63916,1654556,67.31742096,-3.700000048,13.38608265,OnLine,31.29086113,32.75343704,37.54616165,79.1762085,9.638819695,222.8522339,177,7.918885708,10.56533813
4322,WTG-D,20-Oct-21 00:10:00,6109157,8.321163177,8.664166451,4.59117651,4.569143772,7.758049488,7.791498184,371396,2500,-3278.5,2202.797363,1696717,67.52120209,-3.700000048,13.16994667,OnLine,34.71259689,35.02619553,39.36351395,79.15319824,5.952800274,266.2748413,191,13.46611023,8.260532379
4466,WTG-D,21-Oct-21 00:10:00,6195767,-0.22970508,-0.209217757,-0.582606733,-0.59179002,-0.429574758,-0.426848084,371396,632.5134277,-3278.5,691.7453613,1722797,62.41036987,-3.700000048,9.293949127,OnLine,30.55205536,25.02275276,34.43764877,57.54319,9.084664345,78.25621796,15,6.235070229,2.260753632
4610,WTG-D,22-Oct-21 00:10:00,6249290,0.35406217,0.502605557,-0.056158789,0.120033249,0.111030884,0.284975201,371441,123.9652328,-3278.5,197.015152,1726086,56.30168152,-3.700000048,7.425755024,OnLine,30.07224464,25.79188156,32.06968689,47.24066162,10.68067074,61.84149551,168,4.217874527,7
4754,WTG-D,23-Oct-21 00:10:00,6335910,-0.54862982,-0.862659156,-0.685029268,-0.68436563,-1.403904915,-1.086622715,371441,1632.153442,-3278.5,866.3484497,1741125,59.16296005,-3.700000048,10.11105251,OnLine,32.06091309,27.10690308,35.84610367,60.68677902,6.936767101,131.6647034,168,8.366004944,7.222116947
4898,WTG-D,24-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5042,WTG-D,25-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5186,WTG-D,26-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5330,WTG-D,27-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5474,WTG-D,28-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5618,WTG-D,29-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5762,WTG-D,30-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5906,WTG-D,31-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6050,WTG-D,01-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6194,WTG-D,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-D,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-D,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-D,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-D,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-D,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-D,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-D,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-D,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-D,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-D,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-D,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-D,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-D,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-D,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-D,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-D,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-D,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-D,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-D,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-D,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-D,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-D,23-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9506,WTG-D,24-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9650,WTG-D,25-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9794,WTG-D,26-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9938,WTG-D,27-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10082,WTG-D,28-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10226,WTG-D,29-Nov-21 23:10:00,6343166,91.99996948,89,91.99999237,89,91.99999237,89,386538,1599.353027,-3278.5,-2.868057489,1744462,19.64695358,-3.700000048,0,Fault 2245,18.03391457,19.72579956,16.11963272,1.141989708,0,18.91929245,248,8.540543556,11
10370,WTG-D,30-Nov-21 23:10:00,6380424,0.350041658,0.432944715,-0.021756141,0.050372411,0.136962622,0.215314358,433317,19.10061646,-3278.5,-2.730440855,1748469,53.25013351,-3.700000048,7.368449211,OnLine,28.36914253,21.89417458,27.44402313,46.35322189,17.3140316,61.84149551,68,2.589636803,8
10514,WTG-D,01-Dec-21 23:10:00,6445155,-0.154796273,-0.1616586,-0.540253818,-0.544230878,-0.380390108,-0.379288912,433395,273.1392822,-3278.5,271.5780945,1756716,55.83922195,-3.700000048,7.45516777,OnLine,30.03523636,22.12704659,28.84635544,47.79867172,9.410339355,140.7057953,246,4.814763069,0.377908289
10658,WTG-D,02-Dec-21 23:10:00,6507048,-2.088363886,-1.532269597,-1.527445197,-1.903119683,0.981028855,0.784453988,433395,1507.950684,-3278.5,1743.41687,1766920,64.88139343,-3.700000048,12.5676527,OnLine,31.26222801,30.7787571,34.88724518,75.4185791,9.132480621,87.09101105,226,8.363837242,2.913569689
10802,WTG-D,03-Dec-21 23:10:00,6591674,15.45271015,15.43378544,15.0666151,15.05121231,15.22712612,15.21615505,433395,2463.652588,-3278.5,686.6135254,1783301,58.1381073,-3.700000048,10.44406414,OnLine,29.77454376,24.85139847,34.04410553,60.5363884,5.755616665,120.1866837,49,10.98362446,7
10946,WTG-D,04-Dec-21 23:10:00,6661160,2.300633907,2.291237831,1.861753225,1.908665538,2.087484598,2.073607445,433395,5.686209679,-3278.5,-20.46233177,1805387,46.37479782,-3.700000048,7.554512501,RunUp,21.31648254,18.19084167,25.89597511,46.10065842,15.94627571,47.32873154,186,2.877109051,16.99760437
11090,WTG-D,05-Dec-21 23:10:00,6730648,22.42558479,22.4717083,22.57417107,22.64663124,21.9823761,22.18904877,433395,2500,-3278.5,1527.203735,1826461,56.65497589,-3.700000048,13.74084091,OnLine,27.72431755,23.8950119,31.62393951,82.00511932,3.814292192,380.3457947,36,21.79680252,0.222555429
11234,WTG-D,06-Dec-21 23:10:00,6807210,-0.554344952,-0.468805522,-0.980959117,-0.917074621,-0.929964364,-0.838628769,433395,221.1771545,-3278.5,321.7492065,1847530,51.04804611,-3.700000048,7.431891441,OnLine,15.22664452,11.97119522,24.65963554,47.16887665,11.06887913,56.5212822,143,4.062245846,7.42927742
11378,WTG-D,07-Dec-21 23:10:00,6882721,1.659961939,1.611783624,1.204531312,1.163514376,1.549644351,1.241960406,433442,122.2341385,-3278.5,53.39830399,1858144,48.06916809,-3.700000048,7.428997517,OnLine,17.8345089,13.1288929,23.62811279,47.15436935,12.49299526,71.42646027,174,3.611088514,1
11522,WTG-D,08-Dec-21 23:10:00,6948155,85.00297546,85,85.00241089,85,85.00297546,85,433442,2033.914063,-3278.5,-19.25403404,1865034,35.81402969,-3.700000048,0.208080053,External Curtailment,22.74678802,16.00168037,21.55609512,0.678980291,0.122115001,57.1690979,198,9.348360062,11
11666,WTG-D,09-Dec-21 23:10:00,6989399,12.14178276,12.12968445,11.69716263,11.6814146,11.78027534,11.75986099,433442,1882.737427,-3278.5,543.5534058,1869938,59.26539993,-3.700000048,9.356887817,OnLine,31.11494446,25.77567101,30.39495468,56.01533127,6.112173557,175.5139923,177,9.131304741,7
11810,WTG-D,10-Dec-21 23:10:00,7062919,24.53081131,24.5212841,24.14061928,24.12829208,24.23268318,24.23016167,433442,2500,-3278.5,306.2058716,1882964,54.39144897,-3.700000048,8.54853344,OnLine,21.50364494,22.06127167,31.5104351,53.17885208,3.703223944,173.9103546,346,14.443923,7.205158234
11954,WTG-D,11-Dec-21 23:10:00,7119323,16.86150169,16.88189507,16.47745132,16.48890305,16.57402611,16.59077263,433442,2069.75,-3278.5,463.0415955,1889639,54.00411606,-3.700000048,9.552837372,OnLine,20.65085983,15.94688702,24.14954376,57.69214249,6.139698982,130.774765,211,9.636452675,9.375718117
12098,WTG-D,12-Dec-21 23:10:00,7199899,84.99246216,84.69735718,84.99121857,84.69735718,84.98429871,84.69735718,433442,2500,-3278.5,-17.55587006,1902666,50.22228622,-3.700000048,0.542501986,External Curtailment,23.73612785,20.62146187,27.1878891,3.940759897,0.30949983,82.3032608,196,13.60388756,3
12242,WTG-D,13-Dec-21 23:10:00,7279477,15.47809887,15.40812969,15.07512951,15.01513767,15.18436813,15.11700726,433442,2371.966553,-3278.5,632.6734619,1917699,56.48577499,-3.700000048,10.1905899,OnLine,28.48985291,24.8336792,30.47273254,62.21484756,5.510452747,403.0849304,191,10.93116283,7
12386,WTG-D,14-Dec-21 23:10:00,7348944,24.29421997,24.31492805,23.89651489,23.92193604,24.00421143,24.02380562,433556,2500.0,-3278.5,345.1530762,1930117,57.65623856,-3.700000048,8.544516563,OnLine,32.70000076,27.77152824,32.63090897,53.97303391,4.316986561,303.0639648,221,12.34432793,1.0
12530,WTG-D,15-Dec-21 23:10:00,7420418,0.365631044,0.340400457,-0.024614858,-0.052591894,0.073827423,0.049278043,433625,392.1481018,-3278.5,194.9897461,1942143,60.51893234,-3.700000048,7.388198853,OnLine,32.56374741,30.86054993,35.85372162,47.11260223,8.399677277,96.69055939,284,5.341920853,8.0
12674,WTG-D,16-Dec-21 23:10:00,7475847,14.91978073,14.94075012,14.52034855,14.5477581,14.61466408,14.64962769,433625,2443.540771,-3278.5,675.4262695,1948358,55.27968597,-3.700000048,10.57214642,OnLine,22.38626862,18.15908432,27.29684639,62.45763397,5.873354912,172.2621765,141,10.89452839,0.0
12818,WTG-D,17-Dec-21 23:10:00,7530228,13.53305054,13.529459,13.13851261,13.14922523,13.24953938,13.25109482,433625,2203.692383,-3278.5,724.177002,1954143,54.9005661,-3.700000048,10.80152607,OnLine,22.36308098,18.80392075,26.36206818,64.71503448,6.655189991,188.0720215,7,9.911186218,7.0
12962,WTG-D,18-Dec-21 23:10:00,7598721,0.163529053,-0.092910103,-0.240486428,-0.485902458,-0.133676291,-0.384032518,433625,290.4446411,-3278.5,264.5068054,1964164,51.36508179,-3.700000048,7.421901703,OnLine,14.2448597,10.18418789,22.94005013,47.26758957,9.384374619,46.46127319,36,4.803411484,11.28138542
13106,WTG-D,19-Dec-21 23:10:00,7674244,55.72252655,55.72536469,55.3286705,55.33237457,55.43112946,55.43424225,433625,1382.743286,-3278.5,-18.97240639,1971690,46.85030365,-3.700000048,1.915110111,RunUp,17.64471245,12.28243542,22.30368614,12.78654385,1.445443749,32.94100952,200,8.044570923,13.0
13250,WTG-D,20-Dec-21 23:10:00,7746752,83.83089447,83.45542145,84.27858734,83.45542145,83.92822266,83.45542145,433625,163.9375763,-3278.5,-16.29122925,1980874,49.63877869,-3.700000048,0.216494635,OK,21.73322868,16.9606514,25.44053841,2.7120049,0,14.78336048,54,4.179869652,58.13568115
13394,WTG-D,21-Dec-21 23:10:00,7806179,9.123567581,9.146629333,8.739995956,8.753637314,8.838638306,8.855506897,433670,746.6271362,-3278.5,651.5269775,1985596,56.86966324,-3.700000048,11.54598522,OnLine,24.15638733,19.86016846,27.0467186,70.43448639,10.67305851,102.7138519,105,6.576727867,6.0
13538,WTG-D,22-Dec-21 23:10:00,7881717,17.03457642,17.05693436,16.63814354,16.66394234,16.73224449,16.76581192,433670,2500.0,-3278.5,672.4559326,1992497,55.45677185,-3.700000048,10.51551342,OnLine,27.7983551,21.9005394,27.5982151,63.49040985,5.113650799,120.6766052,210,12.56375217,5.793745995
13682,WTG-D,23-Dec-21 23:10:00,7958269,84.99934387,85.0,85.00118256,85.0,85.00119781,85.0,433670,1381.09375,-3278.5,-11.9267664,2004521,53.55495453,-3.700000048,0.536328316,External Curtailment,28.93888092,22.0426178,29.24778938,4.518553257,0.409334332,7.387399673,215,8.104363441,7.496572495
13826,WTG-D,24-Dec-21 23:10:00,7983625,23.0649395,23.07305145,22.65418434,22.68005943,22.77856064,22.78192902,433670,2499.982422,-3278.5,538.3259277,2008948,48.84199905,-3.700000048,9.333705902,OnLine,35.20787048,28.03387833,29.46453285,58.45438004,3.944869757,343.6968384,271,14.15477562,3.37979126
13970,WTG-D,25-Dec-21 23:10:00,8039258,7.182202816,7.129518032,6.992690086,6.952076435,6.97581625,6.920730591,433670,906.0545654,-3278.5,664.612793,2016576,57.28907013,-3.700000048,10.28865433,OnLine,27.79454613,24.75650215,31.01258659,61.85340881,8.897894859,131.6586761,79,7.014647961,10.0
14114,WTG-D,26-Dec-21 23:10:00,8076674,85.00202942,85.0,84.99707031,85.0,84.9980011,85.0,433670,2206.137207,-3278.5,-13.52898121,2022178,38.81541443,-3.700000048,0.256462693,External Curtailment,30.98550797,25.01831818,25.9879055,2.778534174,0.053081192,42.01160431,283,10.09484196,0.733462691
14258,WTG-D,27-Dec-21 23:10:00,8129913,7.292600155,7.381309032,7.122847557,7.203867435,7.076033115,7.172521591,433670,1008.855713,-3278.5,818.2261353,2028694,59.65234375,-3.700000048,11.60177898,OnLine,25.40471077,20.83386803,28.82999611,68.76782227,9.671194077,138.7561188,153,7.275593758,9.919091225
14402,WTG-D,28-Dec-21 23:10:00,8204424,8.331422806,8.259654999,8.118430138,8.038201332,8.060353279,7.979560375,433710,1403.983154,-3278.5,823.6735229,2041720,56.7341423,-3.700000048,11.27550697,OnLine,23.31133652,21.95978737,30.44923592,69.13324738,8.339740753,135.2637024,55,8.143260956,9.219902039
14546,WTG-D,29-Dec-21 23:10:00,8271901,1.612989068,1.622421384,1.376759648,1.400966883,1.315427542,1.342325926,433710,38.93170547,-3278.5,149.5260315,2049142,49.79602432,-3.700000048,7.437414646,OnLine,16.32115173,13.08372498,22.97302818,47.723423,11.75300694,136.4164734,64,3.843911171,5.745373726
14690,WTG-D,30-Dec-21 23:10:00,8330509,15.44366074,15.34747791,15.23898888,15.12602329,15.18446445,15.06738281,433710,2461.202881,-3278.5,681.2058716,2054669,57.11416245,-3.700000048,10.56152248,OnLine,29.41473961,21.87867546,27.37159157,64.15543365,5.08864975,153.6292267,224,12.82072735,3.0
14834,WTG-D,31-Dec-21 23:10:00,8389763,-0.601018369,-0.467912316,-0.759723246,-0.689366758,-0.806340277,-0.748007774,433710,563.4203491,-3278.5,503.8728638,2064354,62.28316116,-3.700000048,8.401053429,OnLine,29.63463402,24.91184425,32.50931168,53.61354065,8.338849068,57.34405518,205,6.148780823,11.4432745
14978,WTG-D,01-Jan-22 23:10:00,8441651,15.85774422,15.83241844,15.64409828,15.61096382,15.59006786,15.55232334,433787,2117.032227,-3278.5,619.7353516,2074246,54.22373581,-3.700000048,10.96592331,OnLine,5.642570972,1.031226516,17.39540863,66.60423279,6.871975422,174.235733,-4,9.878623009,15.0
15122,WTG-D,02-Jan-22 23:10:00,8511540,10.24994087,10.14150047,10.0252676,9.920045853,9.961479187,9.861405373,433787,1104.452393,-3278.5,605.9630737,2084842,53.96985245,-3.700000048,10.25138187,OnLine,12.77364635,6.112754345,17.72101021,63.46224976,9.391154289,153.3332214,242,6.621525288,3.0
15266,WTG-D,03-Jan-22 23:10:00,8591201,15.89310741,15.84719372,15.6806469,15.6257391,15.61404133,15.56709862,433787,2439.688232,-3278.5,692.1272583,2093353,54.06009293,-3.700000048,10.63289547,OnLine,22.17363548,16.8004303,24.27261734,64.6008606,5.265907288,179.6087799,181,12.24186993,8.0
15410,WTG-D,04-Jan-22 23:10:00,8676801,18.58762169,18.5582428,18.37835503,18.33678818,18.29799271,18.27814674,433898,2331.072021,-3278.5,547.8425293,2108383,59.61270523,-3.700000048,9.808562279,OnLine,27.54109383,21.16311073,29.03253365,59.29975891,5.705634594,81.54190826,-1,10.41885376,1.0
15554,WTG-D,05-Jan-22 23:10:00,8743246,18.30725098,18.29185677,18.08204842,18.07040215,18.02712631,18.01176071,433898,1806.40564,-3278.5,226.2531281,2117648,52.63707352,-3.700000048,7.658696175,OnLine,13.77162075,10.85573578,23.81947899,47.57726669,5.448369503,146.9528198,73,8.577717781,1.289933562
15698,WTG-D,06-Jan-22 23:10:00,8797642,2.126629353,2.193611145,1.916906357,1.972156882,1.841394663,1.913515925,433898,158.4793396,-3278.5,64.26947021,2126104,43.05203629,-3.700000048,7.459449768,OnLine,4.655342102,0.172914252,14.17400742,45.78665161,9.751852036,66.74858093,57,4.631844997,0.514183044
15842,WTG-D,07-Jan-22 23:10:00,8880222,17.57858849,17.65093994,17.32265282,17.3730545,17.2787056,17.31441307,433898,2500.0,-3278.5,721.2017822,2135080,53.08132935,-3.700000048,10.774189,OnLine,15.2254715,8.790337563,19.00352097,64.61869049,4.835778713,160.6564484,195,13.60013676,6.0
15986,WTG-D,08-Jan-22 23:10:00,8928613,24.48678207,24.52410316,24.2780838,24.30264854,24.19797134,24.24400711,433898,2500.0,-3278.5,310.2342834,2142715,53.7290535,-3.700000048,8.109922409,OnLine,23.40551949,20.89913368,27.39999962,49.92390442,3.629806042,69.18520355,24,13.57917023,11.68326283
16130,WTG-D,09-Jan-22 23:10:00,8983414,1.49581778,1.506777525,1.279840827,1.285323024,1.216191888,1.226682067,433898,28.69421959,-3278.5,134.2149963,2150637,48.26804352,-3.700000048,7.422225952,OnLine,14.60653782,10.11174583,22.4495163,44.62036896,14.34711075,60.20988846,19,3.141940832,15.50820446
16274,WTG-D,10-Jan-22 23:10:00,9026883,12.33976364,12.2084856,12.10732365,11.98703098,12.06590748,11.9283905,433898,1469.73584,-3278.5,514.3220825,2154225,55.5308075,-3.700000048,9.485220909,OnLine,23.3493557,18.20277214,24.63224602,60.50219345,7.04244566,88.63809967,228,8.25567627,7.728673458
16418,WTG-D,11-Jan-22 23:10:00,9084645,22.24352455,22.23743629,22.02474403,22.01598167,21.96232414,21.95734024,433939,2463.32666,-3278.5,249.8922119,2162262,54.3022728,-3.700000048,7.745494366,OnLine,24.43652534,20.68046188,26.16410637,48.9303093,4.276391983,138.0782013,225,10.99544525,1
16562,WTG-D,12-Jan-22 23:10:00,9164218,1.355087519,1.43500495,1.099307179,1.213550448,1.056481004,1.154909492,433939,276.6817627,-3278.5,156.3073883,2172086,53.9221344,-3.700000048,7.426892281,OnLine,25.45688248,21.02351189,28.13510513,45.6893425,9.438824654,37.02854919,10,4.788863182,2
16706,WTG-D,13-Jan-22 23:10:00,9233196,1.570443511,1.555052757,1.335183144,1.333598256,1.289258003,1.274957299,433939,13.33960533,-3278.5,97.62685394,2179568,53.07804489,-3.700000048,7.427043915,OnLine,26.81889915,23.0078907,29.33590889,44.98332596,20.30396843,65.65887451,126,2.221391678,11.59434605
16850,WTG-D,14-Jan-22 23:10:00,9295857,26.85463905,26.84072495,26.67751884,26.67038345,26.47349739,26.5285244,433939,1609.193115,-3278.5,32.85969925,2186897,43.8114624,-3.700000048,7.840935707,OnLine,18.0228405,15.99976158,26.2039032,47.3657608,5.487299919,194.2375641,4,8.822780609,9.752562523
16994,WTG-D,15-Jan-22 23:10:00,9374386,6.425918102,6.251729488,6.193139553,6.030275345,6.148454189,5.971634388,433939,1200.410889,-3278.5,539.2780762,2201928,52.9692688,-3.700000048,9.690319061,OnLine,13.10635376,8.059196472,21.06635475,58.85653305,7.604609013,97.19754791,-7,7.697291374,1
17138,WTG-D,16-Jan-22 23:10:00,9436268,0.257572621,0.52474457,0.045030575,0.303290159,-0.01402605,0.244649142,433939,233.2475739,-3278.5,179.604538,2207186,51.89418411,-3.700000048,7.444381237,OnLine,21.10186195,15.75954056,22.43562317,46.44740295,9.910764694,58.64500046,116,4.581533432,8
17282,WTG-D,17-Jan-22 23:10:00,9479970,80.18070984,77.68346405,80.93062592,77.68346405,78.65683746,77.68346405,433939,2468.352295,-3278.5,-17.37626266,2217134,45.47088623,-3.700000048,0.55485791,External Curtailment,27.59277153,19.04020882,24.92913055,3.455147028,0.246255264,48.01393509,206,13.61476707,6
17426,WTG-D,18-Jan-22 23:10:00,9534474,6.041183472,5.977897167,5.811191082,5.756443024,5.761689663,5.697802067,433984,192.8626099,-3278.5,237.2927704,2221815,52.80328369,-3.700000048,7.571112633,OnLine,24.45953751,20.75298119,26.39741325,46.73084259,10.51045609,56.96663666,82,4.348038197,3
17570,WTG-D,19-Jan-22 23:10:00,9594896,12.09042358,12.00573921,11.85364246,11.77812672,11.81130314,11.72577286,433984,2500,-3278.5,1519.921021,2239867,56.60041428,-3.700000048,13.23327255,OnLine,13.53943539,8.94521904,22.55630493,81.46334839,6.080048084,359.5108337,36,13.34819317,6
17714,WTG-D,20-Jan-22 23:10:00,9680517,0.925843298,0.947702348,0.709374428,0.726247907,0.652040899,0.66760689,433984,462.2510376,-3278.5,210.8801422,2260924,45.92219162,-3.700000048,7.428791523,OnLine,7.700000286,1.93225944,16.561306,45.13149643,7.990679264,98.21698761,96,5.631530285,12
17858,WTG-D,21-Jan-22 23:10:00,9767143,2.053959131,1.833374619,1.833803058,1.611920118,1.773921371,1.553279161,433984,159.0157166,-3278.5,54.62277603,2271427,51.09511185,-3.700000048,7.420009613,OnLine,15.21082211,6.21829319,18.73310471,46.46615219,11.01407719,138.7662659,200,4.090062141,15
18002,WTG-D,22-Jan-22 23:10:00,9840642,-2.526148558,-2.174140215,-0.853554606,-1.272010088,0.741386175,0.868829131,433984,2116.299805,-3278.5,1630.714355,2280494,61.4725647,-3.700000048,12.15704346,OnLine,20.00561714,18.00804329,25.35356903,72.90301514,7.62768364,133.8920441,246,9.667835236,3
18146,WTG-D,23-Jan-22 23:10:00,9888055,85.02597809,85.02959442,85.00224304,85,85.00149536,85,441027,1424.592407,-3278.5,-2.836940289,2294714,37.13403702,-3.700000048,0.162759736,Fault 2202,22.8053627,16.12413788,20.29597855,1.128638148,0,5.235430241,219,8.208745956,6.209376335
18290,WTG-D,24-Jan-22 23:10:00,9888055,84.99692535,85,84.97446442,85,84.97249603,85,514864,1796.946899,-3278.5,-5.197467327,2294714,22.25611305,-3.700000048,0,Fault 2262,17.42874908,14.12369442,14.81201649,2.201997519,0,121.6276245,95,9.89877224,14
18434,WTG-D,25-Jan-22 23:10:00,9914233,-0.658795774,-0.587548077,-0.871950388,-0.809002519,-0.936913908,-0.867643535,572771,1565.764282,-3278.5,1111.184814,2305754,55.00380707,-3.700000048,10.59645844,OnLine,11.4356966,4.268405914,16.6065197,63.11425781,7.599690437,130.8736572,69,8.460421562,6
18578,WTG-D,26-Jan-22 23:10:00,9950934,84.99544525,85,85.01486206,85,85.02170563,85,600956,869.0935059,-3278.5,-5.507285118,2311759,20.227911,-3.700000048,0.044307165,Fault 2202,5.335581303,1.053521872,6.710540295,2.369651794,0,33.76572418,219,6.941176891,9
18722,WTG-D,27-Jan-22 23:10:00,9997232,-0.645928562,-0.746896088,-1.105364561,-0.924746573,-0.841654003,-0.983387589,637555,1862.625732,-3278.5,1563.436157,2322034,62.81281662,-3.700000048,11.9359684,OnLine,20.31699944,11.15747547,20.96485901,71.71746063,7.997553825,87.57635498,342,9.075873375,12
18866,WTG-D,28-Jan-22 23:10:00,10079822,1.946341872,2.206913471,1.723460436,1.985459089,1.680715442,1.926818132,637555,10.25320816,-3278.5,-16.61114311,2349119,49.76000595,-3.700000048,7.707011223,RunUp,19.40935326,13.94342804,22.92521095,44.43564224,26.96668053,89.27709198,191,1.735767603,12
19010,WTG-D,29-Jan-22 23:10:00,10165431,-0.68173629,-0.670055509,-0.777417064,-0.920518994,-1.016717672,-1.009484768,637555,1127.099365,-3278.5,954.8753052,2364155,57.96224976,-3.700000048,10.28803349,OnLine,28.14329147,21.11448097,30.40000153,61.69824219,8.333806038,112.6144257,340,7.543407917,11
19154,WTG-D,30-Jan-22 23:10:00,10243973,0.132036611,-0.246560052,-1.136159062,-1.028423548,-1.606960297,-1.30484724,637555,728.9552002,-3278.5,772.9729614,2380265,62.69609833,-3.700000048,9.521371841,OnLine,27.79999924,19.72849846,29.77871132,58.49587631,9.10699749,67.17926788,170,6.403857231,9
19298,WTG-D,31-Jan-22 23:10:00,10282152,85.00753784,85,84.9831543,84.98140717,85.00756073,85,663062,2500,-3278.5,-8.521003723,2386129,35.5490303,-3.700000048,0.672955215,Fault 2223,27.94758606,20.92133522,22.71975327,4.087358952,0.256722003,246.8874054,191,15.85166836,5
19442,WTG-D,01-Feb-22 23:10:00,10305299,64.31095123,64.3266449,64.09317017,64.10518646,64.03425598,64.04654694,716517,2500,-3278.5,-18.33852386,2400185,41.61968994,-3.700000048,2.069584131,RunUp,21.67181206,13.15733433,20.58946419,13.94892406,0.870763838,82.86488342,41,14.13326645,4
19586,WTG-D,02-Feb-22 23:10:00,10387886,8.253394127,8.277946472,8.025289536,8.056491852,7.968079567,7.997851849,716619,2500,-3278.5,1583.309814,2433312,58.35787964,-3.700000048,13.01765823,OnLine,12.75304604,3.209690809,21.50605774,81.14537048,6.168324471,180.1709442,39,12.95009327,0.767977417
19730,WTG-D,03-Feb-22 23:10:00,10461415,-0.843257725,-0.741936505,-0.716022432,-0.887169421,0.213473752,0.219621748,716619,1637.390625,-3278.5,1829.974487,2479521,61.48692703,-3.700000048,12.30582905,OnLine,9.093805313,2.047312737,17.6866436,75.40698242,8.586693764,180.8729095,13,8.638852119,12
19874,WTG-D,04-Feb-22 23:10:00,10547010,-0.464900553,-0.447622001,-1.47627914,-1.435983181,-0.679717958,-0.736342132,716665,898.7207031,-3278.5,1016.405151,2496566,58.9077034,-3.700000048,10.22110367,OnLine,15.71772289,7.253026962,16.1800518,63.95314789,9.206893921,119.5414963,294,6.822620869,7
20018,WTG-D,05-Feb-22 23:10:00,10633616,5.221219063,4.912270546,7.721609592,7.623743057,5.804083824,6.192883968,716665,2431.73291,-3278.5,2534.782959,2533709,62.75732422,-3.700000048,13.43176079,OnLine,16.39536858,17.80347824,25.52356148,81.6255722,7.327744007,183.9061584,193,11.18839741,4.464502811
20162,WTG-D,06-Feb-22 23:10:00,10719223,2.330466509,2.269119263,0.536202013,0.785233617,1.792406559,1.855319262,716665,2451.760986,-3278.5,2389.470459,2556784,64.04424286,-3.700000048,13.31619835,OnLine,20.06128693,15.14433098,26.36590767,81.54582977,7.248599529,197.624176,14,10.92187119,5
20306,WTG-D,07-Feb-22 23:10:00,10805827,-0.744823992,-0.727420211,-1.111427426,-1.124655366,-0.773635447,-0.762975335,716665,1029.038086,-3278.5,982.680603,2568818,62.90119171,-3.700000048,10.39601612,OnLine,25.43706322,18.95628548,27.88729286,61.82524109,8.612543106,254.2784424,259,7.298969746,4
20450,WTG-D,08-Feb-22 23:10:00,10885364,-0.476941824,-0.433606952,-0.819774568,-0.957829416,-0.816919565,-0.796285689,716710,565.9639893,-3278.5,451.6176147,2587870,58.1628418,-3.700000048,8.067069054,OnLine,26.4921875,20.98884773,29.83928299,46.39749527,8.347202301,61.42713547,-2,5.957283497,1
20594,WTG-D,09-Feb-22 23:10:00,10972188,1.861998081,1.912826657,1.377507687,1.387629271,1.526890159,1.549173117,716710,115.6896744,-3278.5,95.55527496,2614340,56.25428391,-3.700000048,7.436517715,OnLine,26.12207794,21.86549759,29.62717819,44.34296036,11.7576828,31.31130409,77,3.863698244,8
20738,WTG-D,10-Feb-22 23:10:00,11030594,0.416510135,0.411591083,-0.110058419,-0.113606282,0.056707859,0.047937617,716710,1385.261963,-3278.5,1952.081055,2621749,63.5738945,-3.700000048,13.01706123,OnLine,26.95922661,21.25017738,30.60756111,79.87989807,9.73861599,176.7304993,213,8.11965847,2.993713379
20882,WTG-D,11-Feb-22 23:10:00,11116207,16.43885231,16.1722374,14.72415257,14.98874664,14.78195667,14.73844051,716710,2500,-3278.5,2543.532715,2670965,65.35772705,-3.700000048,13.38778973,OnLine,23.23656464,22.71470261,32.57213211,81.42111206,4.351568699,193.4488068,38,18.57170677,0
21026,WTG-D,12-Feb-22 23:10:00,11194747,0.447298795,0.511790216,2.454925299,2.149165869,2.235078573,2.54826951,716710,2345.687988,-3278.5,2272.96875,2702565,61.76451111,-3.700000048,13.38726425,OnLine,15.6089077,12.1088686,25.71853828,79.03755188,7.793220043,284.039856,201,10.41430283,7.628326416
21170,WTG-D,13-Feb-22 23:10:00,11272271,9.686626434,9.589414597,9.148002625,9.064217567,9.324227333,9.225761414,716710,1689.519653,-3278.5,769.9959717,2724816,60.50187683,-3.700000048,11.11494732,OnLine,22.51051903,16.94512558,28.0741539,69.12586212,7.710811615,123.9358902,193,8.728065491,0
21314,WTG-D,14-Feb-22 23:10:00,11339128,-0.524199903,-0.533816218,-1.093590856,-1.059013605,-0.942177951,-0.897469819,716710,1127.995728,-3278.5,1625.071411,2742902,64.85123444,-3.700000048,12.22664452,OnLine,26.23332977,22.66745377,32.25790787,75.89012909,9.860404968,110.0743637,138,7.545444965,5
21458,WTG-D,15-Feb-22 23:10:00,11410651,12.78525925,12.94968128,14.91039562,14.60594368,15.29214478,15.45324802,716746,2500,-3278.5,2512.30127,2782082,67.70313263,-3.700000048,13.53506088,OnLine,31.57374954,29.8071804,35.45806122,79.40306854,4.666913986,324.5386658,195,17.70423889,2.756915092
21602,WTG-D,16-Feb-22 23:10:00,11496246,12.54773521,12.62249565,12.00487804,12.00626087,12.30538273,12.30208588,716746,2439.087402,-3278.5,1494.800049,2834316,64.18518066,-3.700000048,13.57874012,OnLine,25.54743767,27.1473484,36.08439636,82.37461853,5.902222157,224.9038086,31,13.65041065,8.223473549
21746,WTG-D,17-Feb-22 23:10:00,11560698,79.66573334,79.14152527,79.63658142,79.14152527,79.69658661,79.14152527,716746,333.2628784,-3278.5,-13.61573982,2864794,32.69771957,-3.700000048,0,Weather Outage,9.779677391,3.82256341,16.6226635,1.257890344,0,3.4334867,33,4.712457657,28
21890,WTG-D,18-Feb-22 23:10:00,11637622,-0.598029613,-0.423761547,-1.497957826,-1.54159224,-0.447008222,-0.731921732,716746,473.4423828,-3278.5,896.0683594,2886993,62.64601135,-3.700000048,9.951704025,OnLine,22.19999886,13.22340393,24.89119339,62.97066879,10.6702404,131.4900055,236,5.688305378,19
22034,WTG-D,19-Feb-22 23:10:00,11716157,83.01016998,82.75969696,84.35331726,82.75969696,83.02664948,82.75969696,716746,2490.744141,-3278.5,-10.6245079,2909065,42.69823456,-3.700000048,0.470145673,External Curtailment,24.69169807,16.06833076,23.03872681,3.500054598,0.285592824,24.68993187,201,11.71075249,1.263778806
22178,WTG-D,20-Feb-22 23:10:00,11765988,6.832434177,6.57506752,6.624830246,6.518032551,6.540764332,6.828073502,716746,2247.755127,-3278.5,2139.348633,2933859,65.59832001,-3.700000048,13.25692081,OnLine,28.46143913,25.13997078,32.55054092,80.54283142,7.92442131,319.7060547,178,10.27443504,1
22322,WTG-D,21-Feb-22 23:10:00,11833477,8.130127907,8.496738434,8.742818832,8.376451492,10.26756954,10.07565784,716746,2500,-3278.5,2469.723389,2972517,66.27013397,-3.700000048,13.2786684,OnLine,29.94855309,29.02206802,35.91386414,80.1401825,5.762806892,227.2370911,16,13.9495697,9.726726532
22466,WTG-D,22-Feb-22 23:10:00,11910995,8.640902519,8.654288292,8.15461731,8.129402161,8.313715935,8.291251183,725402,2499.57959,-3278.5,2081.569824,3017712,60.54359055,-3.700000048,13.38059902,OnLine,11.45630741,5.891680241,22.62742996,82.13201141,6.362765789,308.5362549,31,12.79798031,0
22610,WTG-D,23-Feb-22 23:10:00,11997620,-0.28245908,-0.278941125,-0.998944283,-0.804138541,-0.630062401,-0.642594695,725402,747.9328003,-3278.5,504.3271484,3053841,51.64299011,-3.700000048,8.24642086,OnLine,6.589362621,1.26099813,17.14770508,49.27430344,7.606630802,42.18709946,100,6.577253819,5.894397736
22754,WTG-D,24-Feb-22 23:10:00,12081186,-0.180832699,-0.573478222,-1.104226828,-1.098675609,-0.648666263,-0.937131822,725402,994.065918,-3278.5,873.6004639,3063862,53.71141434,-3.700000048,9.727005005,OnLine,7.788414478,1.095386863,16.89999962,60.52239227,8.155282021,105.6307831,60,7.241058826,11.9212923
