,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
22898,WTG-D,25-Feb-22 23:10:00,12157719,0.411563843,0.270926595,-0.122909456,-0.254270822,0.043483201,-0.092726961,725402,658.0703125,-3278.5,282.6448669,3070197,48.00839615,-3.700000048,7.414663315,OnLine,9.061058998,4.952148438,16.563694,46.3116188,7.216742039,76.9029007,90,6.241339207,5
23042,WTG-D,26-Feb-22 23:10:00,12209294,84.3528595,83.84364319,84.14692688,83.84364319,84.15091705,83.84364319,725402,2.448393583,-3278.5,-12.66899109,3073086,27.8454895,-3.700000048,0.176185235,Weather Outage,13.30736446,6.133043766,11.90678596,2.773992538,0,2.562132597,55,0.563481569,80
23186,WTG-D,27-Feb-22 23:10:00,12273754,0.498473346,0.371676087,-0.615583181,-0.442241371,-2.481873274,-2.466427565,725402,1378.803345,-3278.5,1187.943848,3086318,60.81369019,-3.700000048,10.98323345,OnLine,23.04220772,18.2165966,25.97618866,66.85506439,8.239547729,150.6103058,219,8.101202011,12
23330,WTG-D,28-Feb-22 23:10:00,12355319,0.649200857,0.347910762,2.632731676,2.376852274,1.36384809,1.704985261,725402,1715.357178,-3278.5,1740.9375,3102118,61.35421753,-3.700000048,12.17294598,OnLine,24.93439293,24.79196739,31.77704048,73.93537903,8.646509171,138.560257,237,8.805869102,4
23474,WTG-D,01-Mar-22 23:10:00,12399581,84.99459076,85,85.0230484,85,85.02384949,85,725446,2500,-3278.5,-2.905037642,3110834,35.94303131,-3.700000048,0,Repair,26.7936039,24.07570839,24.5909729,0,0,51.55660248,232,16.75101471,52.21116638
23618,WTG-D,02-Mar-22 23:10:00,12429793,-0.569404602,-0.428478539,-1.10185945,-0.953675926,-0.940170228,-0.792132139,725523,1965.279785,-3278.5,1501.009888,3117104,63.67350388,-3.700000048,11.89791107,OnLine,30.63442802,27.10732841,36.01971436,72.26488495,7.757515907,115.3851395,218,9.316491127,3.638670921
23762,WTG-D,03-Mar-22 23:10:00,12501292,81.43224335,80.9065094,81.36314392,80.9065094,81.41555786,80.9065094,725523,2178.011475,-3278.5,-13.15316486,3134792,54.87104034,-3.700000048,0.477126956,External Curtailment,33.42380524,29.96108627,37.18636703,2.780374289,0.280113548,8.016489983,198,9.961507797,6.797414303
23906,WTG-D,04-Mar-22 23:10:00,12553033,19.75180244,19.78856277,19.34872055,19.40645027,19.2870636,19.31599426,725523,2500,-3278.5,794.9342651,3157769,50.70164871,-3.700000048,11.19236183,OnLine,33.38266373,26.93304443,34.06529236,68.27445221,4.730653763,328.2066345,198,14.39704037,5
24050,WTG-D,05-Mar-22 23:10:00,12614866,0.150427237,0.37692529,-1.077023983,-1.12362957,-1.073533416,-1.10733676,725523,1109.453491,-3278.5,1949.759644,3184285,62.63986588,-3.700000048,12.75603771,OnLine,22.68777466,27.05093002,38.46972656,76.48316956,10.32922173,175.5536346,17,7.503303528,12.57665062
24194,WTG-D,06-Mar-22 23:10:00,12700453,1.715337753,1.732538223,1.271975756,1.283321977,1.345983148,1.367867708,725523,1502.299683,-3278.5,2321.014404,3222404,59.69586945,-3.700000048,13.1222229,OnLine,13.58599854,9.219927788,30.74443626,80.12458038,9.617854118,338.9942322,346,8.34720993,12
24338,WTG-D,07-Mar-22 23:10:00,Bad,9.008896828,9.011928558,8.543498993,8.551971436,8.643153191,8.651245117,734104,176.4492035,Bad,-12.96670437,Bad,29.12940216,Bad,6.723198891,OK,8.881563187,4.945626736,10.00291443,42.15501785,9.586665154,27.2700386,80,4.252611637,2.552919865
24482,WTG-D,08-Mar-22 23:10:00,12758709,1.849846482,1.860460043,1.443365693,1.400502682,1.462628126,1.49977684,734814,4.382052898,-3278.5,-1.951173544,3238312,39.10426712,-3.700000048,7.415854931,OnLine,13.58584976,12.88502598,17.14964104,46.40524292,20.19739342,34.91469193,177,2.229798317,8
24626,WTG-D,09-Mar-22 23:10:00,12830217,1.956938505,2.219737768,-1.70393455,-1.433901429,0.543011487,0.033435136,734814,1180.442017,-3278.5,2069.312256,3247301,64.41059875,-3.700000048,13.04267693,OnLine,21.04729843,19.15327454,31.09999847,79.18011475,10.55799103,215.1607513,124,7.661593914,9.0
24770,WTG-D,10-Mar-22 23:10:00,12916838,4.993022442,4.745619774,4.451277733,4.555893898,3.555328369,3.528556824,734814,2050.101318,-3278.5,2538.124512,3300532,59.43593216,-3.700000048,13.52053547,OnLine,10.46627998,7.854332924,28.96611977,81.45024872,8.630615234,186.2914886,31,9.512580872,0.280352324
24914,WTG-D,11-Mar-22 23:10:00,13000427,65.22423553,65.24583435,65.22592163,65.24583435,65.222435,65.24583435,734814,0.251454353,-3278.5,-20.57487106,3326637,46.65523911,-3.700000048,1.293659806,OK,15.32010269,7.082953453,21.79364395,9.834465027,22.31192398,51.59291458,79,0.415962338,32.0
25058,WTG-D,12-Mar-22 23:10:00,13060242,8.087274551,7.95881319,10.64357853,10.38262272,9.135775566,9.538038254,734814,2500.0,-3278.5,2522.666504,3351841,66.61315155,-3.700000048,13.39776516,OnLine,24.70327187,23.10441399,33.11587524,80.98983002,5.921527386,181.6842651,207,13.77786064,4.0
25202,WTG-D,14-Mar-22 00:10:00,13146846,10.02677917,10.62609196,8.765405655,8.471030235,12.91120052,12.58450508,734814,2500.0,-3278.5,2559.485107,3412133,67.51380157,-3.700000048,13.27758694,OnLine,27.92222023,29.59594345,36.79922867,80.0978241,5.088909626,360.907135,197,15.83111095,2.520755053
25346,WTG-D,15-Mar-22 00:10:00,13232444,12.35382938,12.54190636,11.20659637,11.267066,11.8117981,11.76520538,734814,2500.0,-3278.5,2543.373535,3465383,67.40000153,-3.700000048,13.46286774,OnLine,26.92564392,26.68390274,35.53882599,80.58591461,5.240998268,176.4035187,8,15.55857277,2.0
25490,WTG-D,16-Mar-22 00:10:00,13305958,-0.606508255,-0.524771571,-1.270285845,-1.390999317,-0.711278081,-0.70417738,734853,948.6157227,-3278.5,893.4683228,3489638,61.71815109,-3.700000048,10.10416031,OnLine,27.3508606,21.36008835,30.1927948,61.36474228,8.581168175,48.74806213,188,7.137763023,2.475057125
25634,WTG-D,17-Mar-22 00:10:00,13392573,8.647076607,8.999965668,6.961966038,6.632250309,9.420833588,9.318043709,734853,2488.031738,-3278.5,2519.429688,3546909,67.69406891,-3.700000048,13.43366146,OnLine,33.33717728,34.84346771,39.83771896,81.1156311,6.999134541,272.8200684,190,11.68121338,1.34413147
25778,WTG-D,18-Mar-22 00:10:00,13476163,11.61364746,11.16413498,12.71044064,12.5305233,11.45442772,11.96230984,734853,2500.0,-3278.5,2519.679443,3575018,65.80000305,-3.700000048,13.20978165,OnLine,24.11776352,24.91968727,35.15730667,81.77852631,4.914657116,218.5062256,3,16.17847061,11.0
25922,WTG-D,19-Mar-22 00:10:00,13556725,73.8897934,73.86916351,73.89068604,73.86916351,73.89353943,73.86916351,734853,4.457180977,-3278.5,-14.92932892,3624265,49.57108688,-3.700000048,0.045369618,OK,23.17531395,18.89798546,29.29649162,1.578193307,0,13.25750351,260,1.713125587,68.0
26066,WTG-D,20-Mar-22 00:10:00,13635289,-0.39734447,-0.381533235,-0.851634383,-0.842933834,-0.827376187,-0.758664846,734853,892.1143188,-3278.5,726.2600098,3635677,62.93984604,-3.700000048,9.404405594,OnLine,31.08646393,25.84516144,32.95770264,54.56031799,8.142747879,118.2077026,206,7.00723362,8.660535812
26210,WTG-D,21-Mar-22 00:10:00,13712832,14.72507191,15.01973724,10.81577015,10.9105854,13.89191055,13.80807686,734853,2500.0,-3278.5,2237.195068,3679867,68.20429993,-3.700000048,13.32840633,OnLine,33.39774704,35.80514908,38.41336823,80.13924408,6.163867474,280.521759,182,13.16593838,6.532314777
26354,WTG-D,22-Mar-22 00:10:00,13785341,-0.40564391,-0.392756552,-0.867102921,-0.852713883,-0.760456026,-0.753439724,734853,317.6390076,-3278.5,562.1502686,3711989,58.32086182,-3.700000048,8.619557381,OnLine,21.83340454,17.29994011,30.29999924,54.80142975,10.39717484,101.1902084,100,5.03207922,1.263729334
26498,WTG-D,23-Mar-22 00:10:00,13867903,2.547588587,2.580615997,2.811310291,2.531349659,3.382188082,3.564774036,734899,2403.416992,-3278.5,2541.932373,3762239,65.86621857,-3.700000048,13.23277473,OnLine,22.00311852,20.2163887,32.16001129,82.28990936,7.488151073,180.9929504,342,10.73402786,8.0
26642,WTG-D,24-Mar-22 00:10:00,13949470,1.636289835,1.862902045,1.458076596,1.402944684,1.251626372,1.502218843,734899,74.38334656,-3278.5,112.9713898,3811476,49.67951202,-3.700000048,7.419126511,OnLine,18.23105621,13.86319256,26.22362709,45.58172989,12.75735378,68.89411926,263,3.530565023,5.398820877
26786,WTG-D,25-Mar-22 00:10:00,14028037,1.791475177,1.860491276,1.358673215,1.400533915,1.461621881,1.499808073,734899,72.65605164,-3278.5,86.89224243,3829519,54.49822235,-3.700000048,7.43154192,OnLine,25.07134056,19.79256439,28.78556061,46.74656677,12.88224316,86.17845154,132,3.524850845,12.0
26930,WTG-D,26-Mar-22 00:10:00,14098533,-0.41265595,-0.466062129,-0.84660691,-0.92601943,-0.739517689,-0.826745331,734899,356.2859497,-3278.5,327.0588684,3843187,58.46400833,-3.700000048,7.417156696,OnLine,26.39029503,20.86688995,29.83599854,45.17293549,8.77557373,92.69190979,96,5.145551205,7.0
27074,WTG-D,27-Mar-22 00:10:00,14176074,6.625270844,6.614051342,6.332786083,6.22466898,6.661809921,6.589867592,734899,2498.407959,-3278.5,2500.731934,3853878,67.30000305,-3.700000048,13.32542038,OnLine,27.45870972,25.11580849,33.83789444,81.13647461,6.331831932,156.6575317,107,12.86800003,5.0
27218,WTG-D,28-Mar-22 00:10:00,14262666,2.072376251,2.006302834,1.53521049,1.449551225,1.81581521,1.782824159,734899,2473.757568,-3278.5,2512.258057,3903090,66.8509903,-3.700000048,13.30751133,OnLine,25.38252258,22.8051033,35.76676559,80.84001923,7.2325387,216.3217926,91,11.17992496,7.561070442
27362,WTG-D,29-Mar-22 00:10:00,14347264,5.184111595,5.347034931,4.577458382,4.693991661,4.774873257,4.899278641,735057,2500.0,-3278.5,2643.365479,3932204,68.25323486,-3.700000048,13.74220467,OnLine,33.8055954,30.93291092,36.71487808,81.3131485,6.580296993,301.8666687,177,12.68429947,3.54588604
27506,WTG-D,30-Mar-22 00:10:00,14433857,5.030651569,5.082952499,4.581858635,4.6229949,4.669390678,4.722269058,735057,2487.798584,-3278.5,2579.281738,3990470,68.06062317,-3.700000048,13.8404808,OnLine,33.02164459,33.73843002,40.52041245,81.74111938,7.20795393,310.7954102,204,11.68012333,0.0
27650,WTG-D,31-Mar-22 00:10:00,14520479,-0.72412914,-0.604008138,-1.149346352,-1.027580261,-0.724086046,-1.040029526,735057,1086.16687,-3278.5,1058.315796,4045736,58.67000198,-3.700000048,10.55604076,OnLine,20.53146553,20.09473038,33.57838058,64.11470795,8.614323616,184.2701721,2,7.450379372,6.0
27794,WTG-D,01-Apr-22 00:10:00,14595969,-0.285674661,-0.288009197,-0.722636223,-0.747966468,-0.623188913,-0.648692369,735057,417.0805664,-3278.5,861.6347656,4068114,60.16730881,-3.700000048,9.863146782,OnLine,23.51276398,17.01865005,28.65567398,60.84633636,11.0083971,75.75643158,155,5.446649075,1.0
27938,WTG-D,02-Apr-22 00:10:00,14682600,-0.23857975,-0.173668429,-0.664698243,-0.63591975,-0.542957425,-0.536803782,735057,780.4347534,-3278.5,673.276062,4100228,57.76237106,-3.700000048,9.230316162,OnLine,25.39372253,23.77046776,33.4883728,58.54429245,8.387085915,80.72528839,203,6.677948475,1.0
28082,WTG-D,03-Apr-22 00:10:00,14762166,-0.147950277,-0.44651866,-0.603854895,-0.906475961,-0.495815277,-0.807201862,737987,624.9599609,-3278.5,853.7825928,4110637,63.25058746,-3.700000048,9.958763123,OnLine,29.79999924,23.10109711,32.54479599,62.49258041,9.815789223,53.819561,131,6.207332134,9.0
28226,WTG-D,04-Apr-22 00:10:00,14842737,3.086921453,3.096843719,2.62579298,2.646505356,2.729370594,2.745783091,737987,2452.214844,-3278.5,2541.738037,4154824,67.36527252,-3.700000048,13.46375847,OnLine,30.28971481,32.02079773,38.05607986,82.67162323,7.208338261,225.6647186,42,11.25474548,1.583307862
28370,WTG-D,05-Apr-22 00:10:00,14926312,1.780720234,1.780953407,1.325960636,1.320996046,1.41627121,1.420270205,738030,78.52944946,-3278.5,76.8973465,4181918,53.09999847,-3.700000048,7.424892902,OnLine,25.5505867,22.15492821,30.98824501,44.80735779,12.66965771,92.09947968,131,3.571098089,8.0
28514,WTG-D,06-Apr-22 00:10:00,15007162,16.13900948,16.19280243,16.82000351,16.70737839,16.84333038,17.10944366,738838,2500.0,-3278.5,2163.982422,4211830,66.37269592,-3.700000048,13.60916519,OnLine,31.55877495,30.81272888,37.73390961,82.16928101,5.373487949,332.499115,41,15.11929131,12.0
28658,WTG-D,07-Apr-22 00:10:00,15092748,-0.499660134,-0.837240875,-0.591165781,-0.192840457,-1.633093476,-1.578884721,738838,1603.825073,-3278.5,1471.854126,4262045,63.59784698,-3.700000048,11.74538803,OnLine,25.3830452,27.73412895,35.97010422,69.10910797,8.344648361,188.8624878,7,8.549451828,2.20607996
28802,WTG-D,08-Apr-22 00:10:00,15179339,-0.600726128,-0.585245907,-0.980954945,-1.045203209,-0.960048795,-0.94592911,738838,988.4486084,-3278.5,1067.884521,4314256,61.62168503,-3.700000048,10.63561535,OnLine,24.06415558,26.04759789,34.04945755,67.47402954,8.993763924,77.10266876,39,7.207771301,8.516488075
28946,WTG-D,09-Apr-22 00:10:00,15264905,84.47389984,84.44693756,84.99445343,84.44693756,84.47699738,84.44693756,738838,3.740261555,-3278.5,-12.10606003,4361482,53.19764709,-3.700000048,0.023318453,Weather Outage,26.18081474,19.92654037,30.51202583,0.140132189,0,34.55224228,66,1.619049311,6.0
29090,WTG-D,10-Apr-22 00:10:00,15335381,65.76914215,65.78277588,65.31118011,65.32281494,65.40600586,65.42208862,738838,2500.0,-3278.5,-17.04312897,4394089,48.34029388,-3.700000048,2.202826023,RunUp,38.5428009,31.05415344,35.81415939,14.88085556,0.966492832,115.0957031,192,13.80025673,8.0
29234,WTG-D,11-Apr-22 00:10:00,15385760,-0.568581402,-0.567198038,-1.026919842,-0.987683594,-0.964634538,-0.973568141,738838,733.7305298,-3278.5,874.2045898,4406198,63.74116516,-3.700000048,10.07650089,OnLine,30.57810593,28.89767647,36.48625565,61.69847107,9.377558708,134.6326904,67,6.538115501,1.0
29378,WTG-D,12-Apr-22 00:10:00,15470326,78.96405029,78.51133728,79.18022919,78.51133728,79.20082855,78.51133728,738838,2500.0,-3278.5,-10.18013859,4438302,54.35277557,-3.700000048,0.528222382,External Curtailment,29.62022781,24.11698532,34.50339508,3.267943382,0.246503979,78.25621796,131,14.00203896,9.443083763
29522,WTG-D,13-Apr-22 00:10:00,15547881,7.273780346,7.307055473,9.340532303,9.261604309,6.461225986,6.918916225,738876,2481.192871,-3278.5,2584.112549,4484506,68.49359131,-3.700000048,13.39007473,OnLine,36.95710373,39.0258255,41.78440094,80.88532257,7.091168404,464.1051941,200,11.41228008,6.0
29666,WTG-D,14-Apr-22 00:10:00,15634491,-0.291945726,-0.280636311,-0.732780576,-0.740593672,-0.639535964,-0.641319513,738876,465.4257507,-3278.5,479.7746582,4528709,59.6155014,-3.700000048,8.24475193,OnLine,24.43690491,19.77985001,30.83423805,49.04672623,8.854200363,45.04504395,86,5.644279957,6.0
29810,WTG-D,15-Apr-22 00:10:00,15716065,11.92477989,12.01576233,7.757338524,7.999565125,10.09667587,9.470603943,738876,2500.0,-3278.5,2532.730225,4549779,67.27467346,-3.700000048,13.24461651,OnLine,29.17635727,27.29011345,33.90182877,82.46826172,5.558942318,234.9212189,175,14.48415565,4.570287228
29954,WTG-D,16-Apr-22 00:10:00,15800643,14.55801105,14.5343523,14.33996582,14.34366035,13.41975975,13.51762104,738876,2500.0,-3278.5,1857.526733,4594968,66.58255768,-3.700000048,13.55050564,OnLine,29.61320877,32.83481979,38.00428391,81.52856445,5.01615572,202.2101288,66,16.27495193,7.0
30098,WTG-D,17-Apr-22 00:10:00,15887240,-0.44135052,-0.440476656,-0.902226925,-0.900433958,-0.801481187,-0.801159859,738876,840.149231,-3278.5,677.7900391,4640170,60.5,-3.700000048,9.106696129,OnLine,25.20055771,19.86842918,30.43292809,55.31175613,8.196473122,64.42150879,109,6.816226959,4.0
30242,WTG-D,18-Apr-22 00:10:00,15960712,1.234989047,1.235721469,0.774936438,0.775764167,0.874515712,0.875038326,745731,1876.065674,-3278.5,2096.995605,4652359,60.81292343,-3.700000048,13.28254986,OnLine,22.93306351,21.07871628,31.12173653,79.51799774,8.856451988,97.78111267,97,9.173236847,1.258843422
30386,WTG-D,19-Apr-22 00:10:00,16047293,-0.579556763,-0.59644711,-1.034381747,-1.056404352,-0.93806684,-0.957130313,745731,1000.058167,-3278.5,1070.493652,4672414,61.30249023,-3.700000048,10.60956001,OnLine,26.04227257,19.86652756,30.20000076,64.1032486,8.857131004,69.86190796,105,7.254677773,6.3131423
30530,WTG-D,20-Apr-22 00:10:00,16115769,85.00301361,85.0,85.00402832,85.0,85.00284576,85.0,762844,740.2102051,-3278.5,-10.1330986,4707546,45.72772598,-3.700000048,0.0,Fault 1072,33.12828827,24.01626778,30.7702179,0.0,0,65.53678131,193,6.557515621,5.0
30674,WTG-D,21-Apr-22 00:10:00,16174300,6.628709316,6.691007137,6.180160999,6.231050014,6.262531281,6.330324173,784234,2477.462646,-3278.5,2558.79126,4738031,68.26980591,-3.700000048,13.41099548,OnLine,34.61749649,31.94848633,38.8158226,81.17671967,7.213256836,120.2753296,54,11.2957077,0.076787651
30818,WTG-D,22-Apr-22 00:10:00,16260890,7.765891552,7.937008858,6.323400497,6.397045135,6.754169464,6.321998119,784234,2500.0,-3278.5,2490.538818,4786221,68.54421234,-3.700000048,13.04269886,OnLine,36.27767563,37.78153992,42.08683395,79.0610733,5.537957668,288.3983765,190,14.31197643,0.491196632
30962,WTG-D,23-Apr-22 00:10:00,16347495,12.9783659,12.6548214,11.88667107,12.27804947,9.428756714,9.178109169,784234,2325.874268,-3278.5,2506.739502,4845493,68.7032547,-3.700000048,13.5479269,OnLine,36.88862991,38.00185776,42.16310883,82.28666687,7.471265316,703.3466797,183,10.98276615,6.0
31106,WTG-D,24-Apr-22 00:10:00,16434085,-0.153350189,-0.357319027,-1.109095097,-1.259782076,-1.373766541,-0.995809495,784234,751.7458496,-3278.5,800.6784058,4902751,63.27506638,-3.700000048,9.771334648,OnLine,32.3168335,33.84096527,41.10906219,61.33161163,9.064707756,78.27558136,208,6.548111439,5.0
31250,WTG-D,25-Apr-22 00:10:00,16517678,-0.615969062,-0.562283874,-1.050949693,-1.022241116,-0.939748526,-0.922967076,784234,700.2626953,-3278.5,1097.123657,4934863,59.88607025,-3.700000048,10.6938839,OnLine,28.6674366,25.82712746,35.67970276,62.85108948,10.11541843,114.1941757,53,6.437912464,2.740280628
31394,WTG-D,26-Apr-22 00:10:00,16604277,-0.246424466,-0.232651502,-0.712684155,-0.692608833,-0.594207942,-0.593334734,784234,416.3511047,-3278.5,506.7444153,4969006,61.229599,-3.700000048,8.336827278,OnLine,28.15373802,22.09309006,31.79999924,49.65675735,9.363765717,111.9390488,75,5.439088821,12.0
31538,WTG-D,27-Apr-22 00:10:00,16687845,22.18166161,22.17835999,21.66847992,21.71840286,21.81798172,21.81767654,784271,1916.584595,-3278.5,72.24015045,4981036,55.90447235,-3.700000048,7.705341816,OnLine,28.57649803,26.83636665,33.37966919,46.00652695,5.099197865,54.36645508,186,9.211668015,0.0
31682,WTG-D,28-Apr-22 00:10:00,16762359,6.941282749,6.898084641,5.873066425,5.808847904,5.837142944,5.822549343,784271,2451.006348,-3278.5,2492.768799,5026255,67.35769653,-3.700000048,13.20790291,OnLine,31.97793579,32.83924484,38.20000076,81.80570984,7.218827248,254.8934631,196,11.10416031,3.68619132
31826,WTG-D,29-Apr-22 00:10:00,16834849,1.461594224,2.029293537,-1.809117556,-1.496092081,1.543688297,1.33332479,784272,2221.172119,-3278.5,2321.064941,5058370,68.13122559,-3.700000048,13.35677147,OnLine,33.44557953,34.27205276,39.1071701,78.5956192,8.124053001,244.1498413,149,9.912289619,7.0
31970,WTG-D,30-Apr-22 00:10:00,16920424,8.028348923,7.97072649,7.5121665,7.476322174,7.584321976,7.538941383,784272,2500.0,-3278.5,2473.177979,5113608,67.83569336,-3.700000048,13.12505436,OnLine,37.40895462,39.98777771,42.75914001,80.84254456,6.354721069,214.2144775,347,12.54358482,3.0
32114,WTG-D,01-May-22 00:10:00,16999999,76.49303436,76.13496399,85.03259277,76.13496399,85.03110504,76.13496399,784272,4.014149189,-3278.5,-12.24433422,5152764,47.42926788,-3.700000048,0.256931335,Weather Outage,32.10919189,27.94376945,33.23923874,1.822025061,0,3.817376614,48,1.122148633,4.0
32258,WTG-D,02-May-22 00:10:00,17082580,1.200659156,1.570909977,0.750920296,0.860110343,2.362609386,2.288674116,784272,2368.343994,-3278.5,2514.331299,5172262,67.83894348,-3.700000048,13.45147514,OnLine,31.71336937,30.2835083,38.39997101,79.49500275,7.73512125,253.9106598,132,10.57098675,0.774408817
32402,WTG-D,03-May-22 00:10:00,17125351,90.63995361,89.0,90.64157104,89.0,90.5279541,89.0,784329,2500.0,-3278.5,-5.790170193,5190645,27.99158478,-3.700000048,0.0,Repair,21.15362358,18.77514458,22.30713844,0.0,0,140.9644165,6,20.96915817,327.3807983
32546,WTG-D,04-May-22 00:10:00,17159586,0.39925915,0.718839228,0.009966316,0.258881867,0.064067014,0.358155966,790510,263.497406,-3278.5,199.0866852,5193149,56.08898163,-3.700000048,7.434534073,OnLine,27.34428596,18.99902725,27.59084702,47.46479034,9.475718498,53.44327164,124,4.758705616,2.0
32690,WTG-D,05-May-22 00:10:00,17245186,2.303792238,2.286808491,1.851638675,1.826851249,1.948210955,1.926125407,790510,4.362874985,-3278.5,-14.38002205,5209186,54.42704391,-3.700000048,7.25066185,RunUp,32.39459229,18.94590187,32.96061707,43.50716782,18.2152977,144.3083344,67,2.420063496,35.0
32834,WTG-D,06-May-22 00:10:00,17328762,-0.240416616,-0.595597804,-0.660229802,-1.055555105,-1.630887747,-0.956281006,790510,1348.265625,-3278.5,1482.380737,5236286,63.19033432,-3.700000048,11.87742901,OnLine,26.88047218,20.79667473,34.5552597,71.39861298,8.972213745,70.22306061,1,8.04097271,7.0
32978,WTG-D,07-May-22 00:10:00,17395200,-0.196987137,-0.041602675,-0.464241624,-0.645301044,-1.948611379,-1.933044076,790510,1726.648926,-3278.5,1220.152466,5250762,58.94776535,-3.700000048,11.21726131,OnLine,31.69672966,26.24209404,35.66544724,67.55667877,7.742246628,69.42603302,152,8.794121742,0.239251077
33122,WTG-D,08-May-22 00:10:00,17481807,9.609579086,9.916970253,10.10452271,9.666047096,12.77115917,12.50061512,790510,2495.487305,-3278.5,2022.582764,5282878,68.56607056,-3.700000048,13.20334148,OnLine,41.83659744,36.93454361,43.07432938,81.26567841,5.812151909,354.0343933,186,13.73590374,11.0
33266,WTG-D,09-May-22 00:10:00,17567396,10.50533772,10.44534874,10.12128258,9.985334396,10.1558485,10.08507633,790510,2489.006348,-3278.5,1833.649536,5321024,68.69999695,-3.700000048,13.32628345,OnLine,43.32696533,40.86164856,45.29946518,80.11439514,6.749638557,423.7063599,191,12.08434391,1.676809669
33410,WTG-D,10-May-22 00:10:00,17654035,10.4497633,10.38638878,9.892727852,9.806767464,10.28149414,10.16649723,790510,2463.075928,-3278.5,1556.871338,5362177,68.79428864,-3.700000048,13.09047413,OnLine,42.66943359,43.8105545,46.90740204,78.88581085,7.245679855,246.2005157,185,10.97632694,10.0
33554,WTG-D,11-May-22 00:10:00,17740658,-0.653599799,-0.636184275,-1.013320208,-1.078122377,-0.963687241,-0.848665953,790550,800.4748535,-3278.5,640.6237183,5410364,66.19999695,-3.700000048,8.968289375,OnLine,39.0234642,40.9922905,46.50308228,56.29428482,8.075237274,189.2738037,154,6.742300034,34.0
33698,WTG-D,12-May-22 00:10:00,17827258,-1.816445351,-1.233371735,-0.920329452,-1.295780897,0.39699015,0.208898157,790550,1678.936401,-3278.5,1563.747559,5449519,68.12827301,-3.700000048,11.86777878,OnLine,39.20365524,39.97747803,45.0,72.03199005,8.022936821,233.6470032,181,8.806859016,2.0
33842,WTG-D,13-May-22 00:10:00,17912844,1.928854108,2.164876223,-2.611467123,-2.10291028,0.6606552,-0.211514995,790550,2208.088867,-3278.5,2029.098267,5500733,68.11969757,-3.700000048,13.27937508,OnLine,39.18319702,40.97426224,45.75630188,80.66963196,8.167434692,219.0582733,182,9.898852348,17.33547401
33986,WTG-D,14-May-22 00:10:00,17973353,-0.636481345,-0.641938269,-1.06286335,-1.041973591,-0.900770545,-0.919063449,790714,1014.153625,-3278.5,1080.411377,5513313,67.28741455,-3.700000048,10.76670837,OnLine,37.33798981,35.00322723,41.13067245,67.8321991,8.974647522,203.1239929,142,7.286712646,8.0
34130,WTG-D,15-May-22 00:10:00,18039803,84.98068237,78.79601288,80.11804199,78.79601288,84.98313904,78.79601288,790714,16.22562218,-3278.5,-12.47722244,5520948,59.33638,-3.700000048,0.182173982,Weather Outage,39.04644775,34.87067413,39.79373169,1.090700746,0,73.68474579,164,2.898938656,2.0
34274,WTG-D,16-May-22 00:10:00,18124413,-0.767374277,-0.652346849,-1.144589424,-1.188340068,-0.778024852,-0.694801927,790714,1049.747559,-3278.5,1034.828491,5544020,61.59931946,-3.700000048,10.6099472,OnLine,33.06576157,32.76302719,40.9708252,63.22388077,8.885692596,103.8591614,80,7.331138611,6.0
34418,WTG-D,17-May-22 00:10:00,18193909,1.354688883,1.191979051,-2.251644135,-1.774299026,-1.529812813,-1.987752676,790753,1761.860229,-3278.5,1901.168823,5553442,67.75737,-3.700000048,12.92791557,OnLine,34.33980179,33.16571808,40.58548737,77.84902954,8.832963943,220.0200653,155,8.882724762,3.349440813
34562,WTG-D,18-May-22 00:10:00,18277473,15.68373871,15.79865837,12.49998093,14.64325523,14.20592785,13.57162189,790753,2500.0,-3278.5,2187.967285,5595600,69.11981201,-3.700000048,13.40959835,OnLine,42.14358139,41.8646698,44.71844482,80.76327515,5.138893127,344.8167725,208,15.90421009,0.0
34706,WTG-D,19-May-22 00:10:00,18357075,-0.463750809,-0.624871433,-0.965545297,-1.010708928,-1.116023421,-0.922653079,790775,127.6199799,-3278.5,400.8145447,5621096,57.75974274,-3.700000048,7.991447926,OnLine,37.70984268,34.99806595,41.02297211,51.01172256,12.50917149,64.9565506,145,3.909227371,9.458562851
34850,WTG-D,20-May-22 00:10:00,18368874,85.02086639,85.0,85.01557922,85.0,85.01999664,85.0,865305,2500.0,-3278.5,-8.091347694,5624523,39.86645889,-3.700000048,0.576047778,Fault 6702,37.27453613,33.01482391,32.42390823,2.212387085,0.11696507,81.61981964,190,16.04928398,14.30737114
34994,WTG-D,21-May-22 00:10:00,18427787,1.717029929,1.802000999,1.329285264,1.416163564,1.418319345,1.504213929,890889,2190.271729,-3278.5,2540.844971,5646998,68.13669586,-3.700000048,13.43501663,OnLine,31.65778732,30.75143051,38.15162659,80.06845856,8.31771183,192.1452637,58,9.837841034,6.0
35138,WTG-D,22-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,936212,2304.510254,-3278.5,-3.072181702,5669675,32.1672554,-3.700000048,0.066282883,Fault 6702,27.65971184,20.07417107,23.60247993,2.229572058,0,28.63485909,38,10.21399212,1.0
35282,WTG-D,23-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,978773,1362.801758,-3278.5,-4.168268204,5669675,23.88206863,-3.700000048,0.0,Repair,21.00325584,20.03683472,18.67961502,2.493508816,0,13.75913334,132,8.069326401,0.0
35426,WTG-D,24-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,978773,299.5134277,-3278.5,-6.305241108,5669675,18.78732109,-3.700000048,0.258829266,Repair,14.75315762,15.00127029,14.3009758,0.0,0,19.49847412,94,4.936957359,1.0
35570,WTG-D,25-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,978773,1055.309692,-3278.5,-1.683630705,5669675,19.48648262,-3.700000048,0.201033235,Repair,15.58830547,17.94057655,14.83055115,0.296783894,0,20.81341553,346,7.384109974,10.0
35714,WTG-D,26-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1002305,1122.256714,-3278.5,-8.267692566,5676442,37.8764534,-3.700000048,0.0,Fault 6702,24.97209358,14.90897751,18.75657272,1.970277905,0,51.56199265,321,7.534468174,9.0
35858,WTG-D,27-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1035260,2.145922899,-3278.5,-2.267254591,5676442,26.20626259,-3.700000048,0.0,Repair,22.76106834,23.59057426,19.75652122,0.80485481,0,1.745404124,92,0.419890106,32.0
36002,WTG-D,28-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1035260,2465.373779,-3278.5,-1.682915449,5676442,29.47049713,-3.700000048,0.0,Repair,26.96923065,29.87568092,24.85641479,2.260063171,0.08288534,10.73436356,182,12.4765501,9.0
36146,WTG-D,29-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1035260,2500.0,-3278.5,-4.213465214,5676442,33.18560791,-3.700000048,0.223209053,Repair,29.35898781,31.83180618,27.69999886,1.280623913,0.044994786,29.21791267,186,15.71110153,17.0
36290,WTG-D,30-May-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,2471.486816,-3278.5,-6.817120075,5676442,38.16042328,-3.700000048,0.0,Repair,30.98091507,32.04883194,29.73837662,2.228037596,0,81.21265411,187,11.1560688,5.0
36434,WTG-D,31-May-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,1120.757202,-3278.5,-1.93874526,5676442,37.46373367,-3.700000048,0.182399213,Repair,30.31501389,31.93431282,29.08043098,2.454084635,0,28.15367889,191,7.525893688,7.0
36578,WTG-D,01-Jun-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,5.005103111,-3278.5,-1.610580206,5676442,34.33137512,-3.700000048,0.2347866,Repair,29.12420654,29.98901176,28.41460419,2.771923065,0,40.93411255,199,1.603483796,10.0
36722,WTG-D,02-Jun-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,1058.731445,-3278.5,-5.494810104,5676442,24.74339294,-3.700000048,0.0,Repair,20.33363342,19.92036247,21.1237278,1.397847056,0,12.40252876,43,7.314362526,9.0
36866,WTG-D,03-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,168.3643494,-3278.5,-4.703373432,5676442,25.88092422,-3.700000048,0,Repair,22.77259254,24.84387016,21.19999886,0,0,26.27803993,118,4.205606937,5
37010,WTG-D,04-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,1607.56665,-3278.5,-7.137132168,5676442,27.75260544,-3.700000048,0,Repair,25.77500725,27.10810852,23.4964695,0.272267252,0,55.95874023,169,8.556905746,4
37154,WTG-D,05-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,2331.69458,-3278.5,-1.619872093,5676442,29.05225372,-3.700000048,0.009850213,Repair,26.91159821,28.99568939,24.92012978,2.751930714,0,27.61838913,180,10.50400829,2
37298,WTG-D,06-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,1393.140137,-3278.5,-3.352599382,5676442,28.80470848,-3.700000048,0.190772533,Repair,25.80793762,27.99338722,24.96711349,2.416015148,0,18.74207497,179,8.116189957,5
37442,WTG-D,07-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,1178.349121,-3278.5,-4.441007137,5676442,31.44833755,-3.700000048,0.002040025,Repair,29.71401215,31.03551865,27.14166451,1.475056767,0,7.047199249,171,7.617601395,3.227723598
37586,WTG-D,08-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,79.17514038,-3278.5,-1.659128904,5676442,30.90256882,-3.700000048,0,Repair,28.71522141,30.84977531,27.29664421,0.34867534,0,9.540863037,164,3.545794725,1
37730,WTG-D,09-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,247.1756134,-3278.5,-2.121444464,5676442,28.80019951,-3.700000048,0,Repair,25.89414024,27.95130348,25.21408463,0,0,21.21989059,158,4.422365189,1.42980957
37874,WTG-D,10-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,355.7043457,-3278.5,-4.476765633,5676442,29.86179924,-3.700000048,0.01576787,Repair,27.65955925,29.84222794,26.13264084,2.136621952,0,72.46286774,173,5.203631878,7
38018,WTG-D,11-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,538.2952271,-3278.5,-2.421280861,5676442,32.0510788,-3.700000048,0,Repair,30.05504417,32.8002243,28.05880165,0.473687828,0,9.83991909,153,5.888329029,1
38162,WTG-D,12-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,396.9770508,-3278.5,-1.72147274,5676442,36.03151703,-3.700000048,0.31359756,Repair,33.57195663,36.7913475,31.84947586,1.890289545,0,9.100042343,146,5.369385719,7.645107746
38306,WTG-D,13-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,2410.673096,-3278.5,-1.896837473,5676442,40.93079758,-3.700000048,0.493057728,Repair,36.37672043,38.29860306,34.60913849,2.927191257,0.256039739,133.8439636,199,11.23574829,8.757483482
38450,WTG-D,14-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,2499.780029,-3278.5,-7.373551846,5676442,41.84633636,-3.700000048,0.530185521,Repair,35.25218964,36.83021164,34.31705093,3.210671902,0.200792462,127.2278595,199,13.55462551,5
38594,WTG-D,15-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,2500,-3278.5,-6.708436012,5676442,40.53136444,-3.700000048,0,Repair,33.29427338,34.83958435,32.3282547,1.675441265,0,43.48666763,183,13.81550312,17
38738,WTG-D,16-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,1596.346558,-3278.5,-2.412087917,5676442,38.75275803,-3.700000048,0.150296599,Repair,33.45801163,34.98138428,32.18691635,2.546573877,0,26.88154984,181,8.523141861,9
38882,WTG-D,17-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,355.3204956,-3278.5,-1.83102572,5676442,38.49807739,-3.700000048,0,Repair,34.46133041,36.05706024,32.8032074,2.804229259,0,19.80070305,198,5.090974331,12
39026,WTG-D,18-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,359.1193542,-3278.5,-3.841135025,5676442,38.88273621,-3.700000048,0,Repair,35.47737503,36.90036011,33.75391006,0,0,24.43120956,192,5.217346668,11
39170,WTG-D,19-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,2050.854492,-3278.5,-1.752113581,5676442,37.2361908,-3.700000048,0,Repair,33.88940048,35.01470566,32.72895432,0,0,23.16692162,161,9.531189919,10.22549629
39314,WTG-D,20-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,1766.661377,-3278.5,-1.766645312,5676442,36.28531647,-3.700000048,0,Repair,32.30102921,34.75072098,31.46485519,0,0,28.61943245,163,9.022909164,11
39458,WTG-D,21-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,2468.228271,-3278.5,-2.811425209,5676442,36.54735565,-3.700000048,0,Repair,32.32446671,34.99886322,31.61221123,0,0,16.42294121,168,11.02748489,13
39602,WTG-D,22-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,1184.738159,-3278.5,-1.806357741,5676442,37.9351387,-3.700000048,0,Repair,33.82910156,36.81866455,32.83600616,0,0,35.64170074,189,7.585092068,2
39746,WTG-D,23-Jun-22 00:10:00,18493219,85.02519226,85,85.02528381,85,85.02475739,85,1035260,596.0502319,-3278.5,-2.48360467,5676442,37.55906296,-3.700000048,0.042416349,Repair,34.59542847,34.81526566,33.21674347,2.479315758,0,31.43439865,87,5.987126827,6
39890,WTG-D,24-Jun-22 00:10:00,18493219,85.02519226,85,85.02528381,85,85.02475739,85,1035260,2089.126709,-3278.5,-1.849730253,5676442,38.66257095,-3.700000048,0.45727548,Repair,34.62339401,36.91389084,33.03055191,2.313709021,0.291257203,18.49059677,175,9.63401413,2
40034,WTG-D,25-Jun-22 00:10:00,18493219,85.02519226,85,85.02528381,85,85.02475739,85,1035260,2500,-3278.5,-5.854177952,5676442,41.54043198,-3.700000048,0.68543613,Repair,36.35389328,38.03915405,34.68625641,2.930536032,0.255010426,78.25621796,195,12.73402405,1
40178,WTG-D,26-Jun-22 00:10:00,18493219,85.00896454,85,85.00358582,85,85.00428772,85,1040428,2434.593018,-3278.5,-8.482275009,5676442,39.09579849,-3.700000048,0.331904709,OK,36.67713547,35.96858978,33.95540619,2.383677244,0,78.74880981,49,11.23819065,8
40322,WTG-D,27-Jun-22 00:10:00,18493219,90.52854919,89,90.67108154,89,90.54395294,89,1085248,1195.927246,-3278.5,-4.2169981,5676442,30.02960205,-3.700000048,0,Repair,26.89048576,26.03693771,25.55737686,0,0,26.17749214,41,7.699834824,8
40466,WTG-D,28-Jun-22 00:10:00,18538501,1.846412063,1.853425503,1.459730029,1.467587829,1.542699695,1.555638433,1086477,44.84832764,-3278.5,77.1434021,5684464,58.80093765,-3.700000048,7.427363396,OnLine,33.19491959,29.15332603,35.39175034,47.50717163,13.6502943,97.67088318,68,3.305892229,6
40610,WTG-D,29-Jun-22 00:10:00,18600919,-0.647432506,-0.640788138,-1.029130578,-1.033388376,-0.98017168,-0.943130374,1086477,949.9174194,-3278.5,853.5165405,5690967,63.52316666,-3.700000048,10.13389397,OnLine,39.23403931,34.07822037,39.5,62.8587265,8.578136444,121.9119644,177,7.140721321,0
40754,WTG-D,30-Jun-22 00:10:00,18677432,-0.648177505,-0.749255061,2.537306547,2.293965816,1.531992912,1.93333602,1086477,2477.823975,-3278.5,2345.397461,5707152,68.73751068,-3.700000048,13.33178616,OnLine,41.23079681,38.86861038,43.25342178,80.01958466,7.170061111,308.9063721,173,11.31801987,3.524952412
40898,WTG-D,01-Jul-22 00:10:00,18764026,-0.64434123,-0.644875348,-1.030232668,-1.01724577,-0.944662273,-0.944528401,1086477,1594.228394,-3278.5,1685.309814,5741262,68.77547455,-3.700000048,12.54604721,OnLine,44.32697296,42.85063171,46.08997345,76.67746735,8.972225189,142.2359314,163,8.537621498,2
41042,WTG-D,02-Jul-22 00:10:00,18850636,0.278078318,0.297780335,-0.138203517,-0.081317246,-0.023639804,0.000296541,1086477,2092.056152,-3278.5,2179.053223,5781426,69.10673523,-3.700000048,13.2144146,OnLine,44.53802872,43.73595428,47.11503601,80.36947632,8.272941589,238.9850922,174,9.609433174,1.0
41186,WTG-D,03-Jul-22 00:10:00,18924147,-0.710031569,-0.722869813,-1.019849896,-0.946893752,-0.916395605,-0.893625915,1086556,1689.421021,-3278.5,1255.723999,5800416,67.95502472,-3.700000048,11.4844389,OnLine,41.3138504,37.73692322,43.49328613,67.99616241,7.88812542,170.4338226,164,8.71996212,2.0
41330,WTG-D,04-Jul-22 00:10:00,19009734,-0.30242306,-0.278012246,-0.691841364,-0.665385544,-0.598421812,-0.577106595,1086556,1305.431519,-3278.5,630.6514893,5832537,62.53202438,-3.700000048,9.172627449,OnLine,41.36022949,38.1248703,44.18263245,53.4658699,6.985309601,223.4272766,187,7.927265167,7.0
41474,WTG-D,05-Jul-22 00:10:00,19095315,-1.91942203,-1.977679133,-0.833886862,-0.777452588,0.116775975,0.13518241,1086673,1878.616333,-3278.5,1361.055298,5865649,68.01455688,-3.700000048,11.67510605,OnLine,45.40797043,44.04178619,46.84895706,71.22335052,7.602470875,254.5497131,181,9.164948463,5.0
41618,WTG-D,06-Jul-22 00:10:00,19181933,3.437906504,3.488865614,1.355455995,1.247396708,2.456950426,2.317903996,1086673,2412.384033,-3278.5,2532.706787,5908826,69.75526428,-3.700000048,13.42025661,OnLine,46.13813782,45.86795807,48.58291626,81.28436279,7.522239208,231.3135529,187,10.874156,1.640226603
41762,WTG-D,07-Jul-22 00:10:00,19268512,1.319726944,1.024719715,0.419398725,0.734048367,-1.9351511,-2.297352552,1086673,1269.759277,-3278.5,2152.474609,5947965,69.41597748,-3.700000048,13.32535458,OnLine,47.33164215,45.83915329,48.94115448,82.06632996,10.18932724,206.1383209,171,7.867634773,17.0
41906,WTG-D,08-Jul-22 00:10:00,19333959,76.66428375,76.20827484,80.35089111,76.20827484,76.68710327,76.20827484,1086673,91.41513824,-3278.5,-9.082309723,5961771,51.70455551,-3.700000048,0.22541064,Weather Outage,43.45006561,41.1613121,43.00662994,1.367900014,0,9.090961456,174,3.683255911,11.0
42050,WTG-D,09-Jul-22 00:10:00,19409488,-0.192432687,-0.18256925,-0.57712388,-0.568406761,-0.486765385,-0.480356276,1086673,812.3920898,-3278.5,710.2741089,5973536,63.60547638,-3.700000048,9.499529839,OnLine,41.21694946,39.79785919,44.5486908,57.01016617,8.589842796,89.93133545,77,6.771744728,9.442386627
42194,WTG-D,10-Jul-22 00:10:00,19483014,-0.64642024,-0.586068273,-1.024379253,-1.021318078,-0.951078355,-0.933267653,1086673,1791.497803,-3278.5,1230.474487,5984149,63.44104004,-3.700000048,11.34039783,OnLine,41.12574387,38.03199768,44.13529205,66.84508514,7.669982433,102.3132324,92,8.933003426,11.0
42338,WTG-D,11-Jul-22 00:10:00,19542424,-0.339391112,-0.326290011,-0.736064613,-0.729078472,-0.773029208,-0.613418221,1086673,345.3399963,-3278.5,384.6610107,5993907,63.01005936,-3.700000048,7.709742546,OnLine,43.08956909,39.04014206,43.61705017,49.14027023,9.287611008,70.94842529,164,5.146663666,2.0
42482,WTG-D,12-Jul-22 00:10:00,19622166,0.76395601,0.844680488,0.460956782,0.458842933,0.461282223,0.546893418,1086749,28.68838501,-3278.5,120.7746964,6006418,61.20737839,-3.700000048,7.42900753,OnLine,44.98627472,41.96328735,45.02970123,44.88048553,14.18323231,80.80013275,188,3.17864871,13.0
42626,WTG-D,13-Jul-22 00:10:00,19704764,0.372537941,0.406830013,-0.003725822,0.020992436,0.072146744,0.109042965,1086749,120.0674744,-3278.5,227.866745,6030495,61.85233688,-3.700000048,7.420796394,OnLine,38.64274597,36.05339813,41.79485321,47.13476563,11.62566566,81.04375458,108,3.88804388,1.0
42770,WTG-D,14-Jul-22 00:10:00,19767503,-0.35884124,-0.631984055,-0.741893411,-1.01782155,-0.648096144,-0.929771066,1086749,1821.017578,-3278.5,1560.826294,6038628,68.99328613,-3.700000048,12.32380009,OnLine,43.31897354,39.83019257,44.57477951,77.18480682,8.274737358,92.57411957,155,9.01272583,0.0
42914,WTG-D,15-Jul-22 00:10:00,19853086,-3.024819374,-2.886867523,-0.140831456,-0.443482101,0.451311141,0.709749997,1086749,1410.198242,-3278.5,1423.765381,6060691,68.54412079,-3.700000048,11.9116888,OnLine,46.36553192,43.92706299,46.6979332,72.13618469,8.915290833,236.5285034,162,8.149697304,1.0
43058,WTG-D,16-Jul-22 00:10:00,19937687,-1.678261399,-1.81009984,1.151221991,0.922691107,-0.576365054,-0.151753396,1086749,1924.459473,-3278.5,1923.215088,6096815,69.72047424,-3.700000048,13.25508976,OnLine,46.8307991,45.93282318,48.5,78.47892761,8.723597527,170.6262054,202,9.227621078,7.0
43202,WTG-D,17-Jul-22 00:10:00,20024309,5.621166706,5.555277824,7.770125389,7.327923775,7.416032314,7.738427162,1086749,2489.315918,-3278.5,2508.108398,6137977,69.7514267,-3.700000048,13.45181179,OnLine,47.28403473,45.83742142,48.33808136,80.71957397,6.528087616,203.4025421,201,12.64056015,0.0
43346,WTG-D,18-Jul-22 00:10:00,20093785,-1.137856841,-1.157898068,-0.749368906,-0.977487326,-0.759703159,-0.381664097,1086749,1512.440308,-3278.5,1367.126099,6155359,68.52812958,-3.700000048,11.85334015,OnLine,45.02723694,42.89186478,47.07040787,71.94966888,8.555605888,213.2095947,62,8.368906975,15.0
43490,WTG-D,19-Jul-22 00:10:00,20177349,-0.715684891,-0.741940737,-0.953373432,-0.77583158,-0.873977065,-1.113582134,1086791,492.8688049,-3278.5,548.0021362,6167389,59.63322449,-3.700000048,8.871893883,OnLine,42.39031982,40.08830261,44.34178543,51.15058136,9.37992382,82.4553299,138,5.748877525,6.0
43634,WTG-D,20-Jul-22 00:10:00,20262948,9.93140316,9.849720001,9.522512436,9.463881493,9.630825996,9.551932335,1086791,2498.588623,-3278.5,2515.624512,6187449,70.0816803,-3.700000048,13.3735981,OnLine,50.30387115,46.10749817,48.74129868,80.43874359,6.333832264,238.8400116,189,12.83142281,24.0
43778,WTG-D,21-Jul-22 00:10:00,20342485,-0.670445502,-0.733447134,-0.93532604,-0.903882086,-0.991837502,-0.932372868,1086791,1300.767334,-3278.5,1042.999512,6211535,66.67781067,-3.700000048,10.87568665,OnLine,44.72418976,42.96292114,48.23003769,65.48184204,8.327910423,62.60518646,86,7.933983326,7.222216129
43922,WTG-D,22-Jul-22 00:10:00,20428077,-0.12967594,-0.201378927,-2.309576035,-2.36736083,-0.207317755,-0.049231797,1086791,1073.134155,-3278.5,827.6929321,6242639,63.61633682,-3.700000048,10.06221104,OnLine,40.6528244,38.09868622,44.73526001,58.14702606,8.156099319,97.65557098,186,7.420759201,15.63341141
44066,WTG-D,23-Jul-22 00:10:00,20513711,-1.84327352,-1.721613407,-0.313052267,-0.507370174,-0.460324764,-0.461033046,1086791,723.8265381,-3278.5,949.8218384,6263704,65.00106812,-3.700000048,10.41078472,OnLine,43.71940994,40.11287689,45.06575394,66.01306152,9.726221085,121.0958939,180,6.508462906,8.0
44210,WTG-D,24-Jul-22 00:10:00,20600343,3.996013641,3.93142724,3.365973234,3.666551352,1.350278735,1.33300817,1086791,2076.109131,-3278.5,2501.085449,6304853,69.61063385,-3.700000048,13.33997822,OnLine,47.52032852,45.82041168,48.40299606,80.8687439,8.415604591,326.7381592,185,9.572346687,12.0
44354,WTG-D,25-Jul-22 00:10:00,20686963,2.63060689,2.612983465,-0.138636291,0.054305878,0.919938385,0.558955133,1086791,2500.0,-3278.5,2543.562012,6341003,68.94681549,-3.700000048,13.27258396,OnLine,47.61331558,46.2368927,48.99090576,81.60690308,6.56452179,226.9442902,189,12.50806236,2.183031797
44498,WTG-D,26-Jul-22 00:10:00,20767527,0.238950536,0.198072299,1.248476505,1.15359962,-1.238093138,-1.026695967,1086878,2208.506836,-3278.5,2054.96875,6366088,70.01094055,-3.700000048,13.37098312,OnLine,47.17226028,45.80066299,48.646698,81.65196228,8.211754799,307.7611694,200,9.88024807,8.0
44642,WTG-D,27-Jul-22 00:10:00,20851127,4.3259058,4.021729469,5.581973553,5.465037346,3.477396488,3.711068153,1086878,2481.49707,-3278.5,2513.026855,6401223,70.14134216,-3.700000048,13.35755539,OnLine,47.63102722,46.98768997,49.14446259,81.80176544,7.072597504,164.9001007,191,11.42178631,9.0
44786,WTG-D,28-Jul-22 00:10:00,20911549,-0.666186035,-0.627967536,-1.309781432,-1.048860073,-0.835559964,-0.884407043,1086878,1155.35144,-3278.5,1350.116211,6421506,67.7342453,-3.700000048,11.74253559,OnLine,42.30531693,39.00930023,46.14398193,69.61367798,9.367728233,155.4348907,113,7.606740475,6.0
44930,WTG-D,29-Jul-22 00:10:00,20995151,-0.656829655,-0.775610626,-0.839984953,-0.853230536,-0.932481587,-0.963715017,1086878,748.880249,-3278.5,765.923645,6447587,66.04114532,-3.700000048,9.734549522,OnLine,39.220047,36.94251251,44.17196274,60.92445755,9.007123947,92.02381897,79,6.583473682,3.789937258
45074,WTG-D,30-Jul-22 00:10:00,21080737,-0.640645027,-0.635266244,-1.016785741,-1.02110374,-0.933466554,-0.933053255,1086878,1002.54895,-3278.5,1062.99292,6460620,62.40472031,-3.700000048,10.67478561,OnLine,34.77960205,30.01315117,38.48083115,65.39220428,9.014289856,89.35668182,87,7.260338783,1.770522118
45218,WTG-D,31-Jul-22 00:10:00,21137133,-0.147056535,-0.237409472,-0.54166019,-0.623247027,-0.45009318,-0.535196483,1086878,181.546463,-3278.5,282.1376038,6468727,59.51425934,-3.700000048,7.438111782,OnLine,37.14635849,31.88466263,36.91144562,47.79366302,10.57458782,129.9204559,131,4.272770405,2.0
45362,WTG-D,01-Aug-22 00:10:00,21217685,-0.677099705,-0.608894527,-1.021977425,-0.994731963,-0.93011272,-0.906681538,1086878,495.3266907,-3278.5,606.375061,6487777,62.45394516,-3.700000048,9.081391335,OnLine,38.81541443,33.87654114,40.49790192,57.0844841,9.615511894,102.7159729,137,5.759475231,9.0
45506,WTG-D,02-Aug-22 00:10:00,21300257,1.759483814,1.843601465,0.159081742,0.320449561,0.651887834,0.49428308,1087719,2458.009277,-3278.5,2460.136475,6522912,68.96131134,-3.700000048,13.47174644,OnLine,43.81793213,43.07644272,46.14822388,80.11222076,7.231049538,179.3512421,194,11.35283852,1.0
45650,WTG-D,03-Aug-22 00:10:00,21386860,9.25157547,9.295602798,4.846798897,5.315975189,6.882535934,6.517848492,1087719,2038.911133,-3278.5,2351.765869,6565080,70.07115173,-3.700000048,13.41570377,OnLine,47.65892792,46.84706879,48.59077072,81.7603302,8.488507271,289.7880859,183,9.575131416,9.0
45794,WTG-D,04-Aug-22 00:10:00,21472468,3.862010479,3.992776394,0.320918679,0.603744626,2.32200408,2.107234955,1087719,2487.150146,-3278.5,2547.36084,6610259,69.85020447,-3.700000048,13.35848331,OnLine,48.621418,46.19155121,48.92227936,81.56409454,6.914793968,225.0067291,185,11.72913933,2.630097151
45938,WTG-D,05-Aug-22 00:10:00,21556064,7.251570225,7.302704811,4.580294609,4.744117737,6.55500555,6.403689384,1087757,2500.0,-3278.5,2559.953125,6636335,69.13996124,-3.700000048,13.36940384,OnLine,42.79415894,40.85057068,46.61983871,81.58692169,6.424742699,194.9494629,124,12.68015194,15.0
46082,WTG-D,06-Aug-22 00:10:00,21642676,4.52342701,4.389044285,1.464783907,1.698898554,1.538508892,1.303540945,1087757,2500.0,-3278.5,2536.404053,6662408,69.35044861,-3.700000048,13.55252647,OnLine,46.24250031,43.97595978,46.75842667,81.12879181,6.452942371,221.7661896,189,12.69441032,1.0
46226,WTG-D,07-Aug-22 00:10:00,21729296,1.644714355,1.529025555,2.502856255,2.410837889,1.860537052,1.905021071,1087757,1689.264893,-3278.5,2474.063232,6705578,69.40093231,-3.700000048,13.16092777,OnLine,45.60002136,44.95811462,47.65833664,81.57941437,9.193926811,223.5026855,185,8.719651222,8.0
46370,WTG-D,08-Aug-22 00:10:00,21814901,0.74384886,0.890722513,-0.458636075,-1.909367681,0.468007505,0.44464913,1087757,2276.863037,-3278.5,2033.32373,6736693,68.66530609,-3.700000048,13.29297543,OnLine,44.55685425,43.03386307,46.04833603,78.33679199,8.037176132,208.4753571,188,10.08393955,2.221323013
46514,WTG-D,09-Aug-22 00:10:00,21877316,-0.671157181,-0.676737189,-0.999465883,-1.088207841,-0.961593628,-0.856603682,1087757,856.9056396,-3278.5,558.3887939,6753238,61.85366058,-3.700000048,8.986392021,OnLine,38.28858948,37.89417648,43.67812729,52.4784317,7.863061905,132.7338409,83,6.794788837,8.0
46658,WTG-D,10-Aug-22 00:10:00,21942778,72.18627167,73.00485992,71.33213043,73.00485992,72.17382813,73.00485992,1087757,2.918142796,-3278.5,-13.55638981,6759304,56.36307907,-3.700000048,0.152866721,OK,36.92977905,35.09462738,39.79270172,1.035258532,0,8.433959007,43,1.626443863,16.0
46802,WTG-D,11-Aug-22 00:10:00,21973524,84.99956512,84.93530273,84.9994812,84.93530273,84.99914551,84.93530273,1087757,12.72183037,-3278.5,-19.33533669,6761405,55.79999924,-3.700000048,1.006144881,Weather Outage,40.49662399,37.9188652,40.94518661,8.063794136,2.760175705,51.6022377,105,2.443543673,24.0
