,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
46946,WTG-D,12-Aug-22 00:10:00,22033450,-0.151657,-0.013730546,-1.784775019,-1.885801196,-0.553375781,-0.672691941,1087800,672.765564,-3278.5,622.1665649,6772386,62.76342773,-3.700000048,9.268307686,OnLine,40.86532593,37.18502426,42.48530579,55.23865128,8.765680313,228.4882202,122,6.354484081,2.210260868
47090,WTG-D,13-Aug-22 00:10:00,22096909,-2.731748581,-2.708009243,0.677049518,0.467674166,-0.55928117,-0.38499096,1087800,1510.504028,-3278.5,852.7244263,6783677,65.4070816,-3.700000048,10.07429981,OnLine,41.84870148,38.07423019,43.11765671,60.63378906,7.326336861,110.7868958,154,8.360500336,0.843475342
47234,WTG-D,14-Aug-22 00:10:00,22178473,-0.545160115,-0.637117147,-1.067509294,-1.020811677,-0.929967761,-0.933085024,1087800,451.4087524,-3278.5,493.9871216,6796711,62.08377457,-3.700000048,8.576360703,OnLine,41.17948151,39.13399124,42.52015686,53.29597855,9.342442513,165.5087585,169,5.587986946,2.0
47378,WTG-D,15-Aug-22 00:10:00,22265073,-0.247313857,-0.488008708,-1.603654981,-1.193779588,-0.860134065,-0.927066982,1087800,1071.091431,-3278.5,846.6033325,6811746,62.84016418,-3.700000048,9.936929703,OnLine,43.12834549,40.23469162,44.40113449,62.01274872,8.260419846,141.3122406,188,7.416116714,3.0
47522,WTG-D,16-Aug-22 00:10:00,22350701,-2.052178383,-1.840397239,0.561964214,0.200726047,1.175859928,1.291941524,1087800,1637.920776,-3278.5,2003.192383,6833808,69.08079529,-3.700000048,13.27751255,OnLine,45.21281433,43.18601227,46.19203568,81.33571625,9.403487206,218.3539276,196,8.635909081,6.764266491
47666,WTG-D,17-Aug-22 00:10:00,22429236,-0.497441351,-0.627881825,-0.881772876,-1.01371932,-0.851216376,-0.925668836,1087800,2412.909424,-3278.5,1620.158813,6863397,67.69636536,-3.700000048,12.40911961,OnLine,38.61204147,39.92427063,44.74565125,77.02577972,6.998882771,313.9342041,41,10.73514175,5.662261963
47810,WTG-D,18-Aug-22 00:10:00,22508781,-0.042691909,-0.029197251,-0.421612293,-0.415034741,-0.337652504,-0.326984257,1087800,317.165802,-3278.5,275.947052,6877225,60.11883545,-3.700000048,7.433868408,OnLine,33.50282669,29.79462624,36.5,46.82474518,8.947337151,46.16316223,65,5.045487881,5.0
47954,WTG-D,19-Aug-22 00:10:00,22580288,-0.533281386,-0.460102111,-0.493870407,-0.332958251,-1.795153737,-1.826891303,1087843,476.2499084,-3278.5,423.9216309,6880438,61.78990555,-3.700000048,8.224654198,OnLine,36.46219254,33.93015289,39.29999924,50.40904617,8.757370949,193.1417694,183,5.687750816,10.0
48098,WTG-D,20-Aug-22 00:10:00,22652778,0.535753727,0.603228986,-1.965346456,-1.870319724,-1.195102811,-1.349512815,1087843,1214.224121,-3278.5,1193.005005,6896769,67.9960556,-3.700000048,11.22320175,OnLine,41.31964874,37.44702911,42.11178589,70.4021759,8.820815086,189.5518341,189,7.741418362,13.0
48242,WTG-D,21-Aug-22 00:10:00,22724274,-0.64076817,-0.244214192,-0.684924185,-0.630051732,-0.5890975,-0.542001247,1087843,883.6704712,-3278.5,623.4302979,6906673,60.4527626,-3.700000048,9.101230621,OnLine,39.26015091,35.75061035,40.09999847,53.61413956,8.143008232,166.0678101,256,6.73540926,9.0
48386,WTG-D,22-Aug-22 00:10:00,22761763,74.66552734,73.99040985,74.67829895,73.99040985,74.6552124,73.99040985,1087843,5.429194927,-3278.5,-14.26844883,6911000,42.91512299,-3.700000048,0.38218534,Weather Outage,30.35448265,28.05177307,32.12233734,2.320574045,0.002309744,9.531368256,338,2.696832418,3.0
48530,WTG-D,23-Aug-22 00:10:00,22840315,-0.631543636,-0.644589186,-1.031447887,-1.030426621,-0.931600034,-0.942376196,1087843,840.416748,-3278.5,948.7850952,6918222,60.94817352,-3.700000048,10.28790283,OnLine,37.73874283,33.10456467,39.25338745,62.47471237,9.173740387,170.5062256,127,6.857535362,9.0
48674,WTG-D,24-Aug-22 00:10:00,22900743,-0.187038437,-0.252426445,-0.588894308,-0.638263941,-0.509384811,-0.550213516,1087843,113.2348633,-3278.5,257.2206116,6921270,61.56795502,-3.700000048,7.424612522,OnLine,38.65856552,35.41870499,39.60233688,47.55541611,11.75466156,50.80466843,99,3.844368935,2.743258476
48818,WTG-D,25-Aug-22 00:10:00,22948297,-0.260786623,-0.425245166,-0.752385318,-0.679377377,-1.557718277,-1.485504031,1087843,1179.448242,-3278.5,814.0338135,6925114,62.38222122,-3.700000048,10.00151634,OnLine,39.57574844,36.82922745,40.60018921,59.07591248,7.929527283,101.7277451,155,7.662382126,6.819128036
48962,WTG-D,26-Aug-22 00:10:00,23002984,-0.650856793,-0.645441473,-1.037202477,-1.031279206,-0.950150728,-0.943228602,1087957,970.8330688,-3278.5,797.9784546,6933699,60.92980194,-3.700000048,9.779294968,OnLine,39.49998856,37.0458107,41.20755386,60.61063766,8.39160347,113.6855164,135,7.188257217,14.0
49106,WTG-D,27-Aug-22 00:10:00,23070437,-0.567103803,-0.602962852,-1.154345274,-1.171296597,-0.87802422,-0.809855819,1087957,473.7324829,-3278.5,619.7954712,6942641,63.14499664,-3.700000048,8.934354782,OnLine,40.67240906,37.84109497,42.03952789,53.80342102,9.627440453,108.8731766,165,5.677640438,1.795362234
49250,WTG-D,28-Aug-22 00:10:00,23153043,-0.619755089,-0.452327013,-1.072857261,-0.812906861,-0.890350044,-0.759807169,1087957,328.6741638,-3278.5,652.8744507,6965699,67.85636902,-3.700000048,9.037652016,OnLine,40.40946579,37.80302429,42.7027092,55.94440079,10.923666,192.3286743,297,5.095077038,12.0
49394,WTG-D,29-Aug-22 00:10:00,23237634,1.017789364,0.910679579,-2.79716301,-2.347195864,-0.793817103,-1.237805367,1087957,1346.797974,-3278.5,1742.003296,6999837,67.05578613,-3.700000048,12.57784176,OnLine,38.38924408,38.94771576,43.29663467,78.64499664,9.663509369,173.3225098,195,8.001852989,2.0
49538,WTG-D,30-Aug-22 00:10:00,23322244,0.773743868,0.830396175,0.377949357,0.44455862,0.465809464,0.532609105,1087957,57.13199615,-3278.5,168.0867767,7017892,59.38163757,-3.700000048,7.444242477,OnLine,35.31518936,33.73461533,39.8497963,45.3454895,13.24537468,135.9705658,191,3.402614117,0.0
49682,WTG-D,31-Aug-22 00:10:00,23376625,0.973308504,1.049564481,0.590175986,0.663726926,0.66890198,0.751777411,1087957,267.4251099,-3278.5,202.4925385,7022794,60.65203857,-3.700000048,7.429552555,OnLine,39.58372116,36.07650375,40.76211929,46.78107071,9.430831909,88.73130035,118,4.781541348,2.0
49826,WTG-D,01-Sep-22 00:10:00,23460223,-0.351500988,-0.337897629,-0.736354709,-0.723735094,-0.64419961,-0.635684669,1087957,1127.328979,-3278.5,793.9632568,7035824,61.8094368,-3.700000048,9.842801094,OnLine,39.61028671,36.86610794,41.88711929,59.08023453,7.926543236,82.84236145,107,7.543929577,1.0
49970,WTG-D,02-Sep-22 00:10:00,23531713,-0.672045827,-0.659320652,-0.997989714,-1.001003265,-0.900547445,-0.930056453,1088075,1375.749023,-3278.5,1040.669434,7043844,63.05295181,-3.700000048,10.69448566,OnLine,34.29999924,32.01883698,39.39980316,62.47084427,8.12266922,133.5154419,193,8.077675819,6.0
50114,WTG-D,03-Sep-22 00:10:00,23582044,-0.638205051,-0.640416801,-1.032979608,-1.068333507,-0.94856137,-0.947920918,1088075,2095.168701,-3278.5,1418.417969,7050817,65.48562622,-3.700000048,11.80854893,OnLine,39.88772964,35.81127167,41.11047363,71.9941864,7.327809811,154.8889923,131,9.883533478,2.0
50258,WTG-D,04-Sep-22 00:10:00,23620648,77.10262299,76.80997467,85.00163269,76.80997467,80.13153839,76.80997467,1088075,4.498483181,-3278.5,-13.69669533,7055046,51.14159012,-3.700000048,0.112194344,Weather Outage,39.53128433,36.18514633,37.88290024,1.604959369,0,13.43980694,91,1.864424586,15.0
50402,WTG-D,05-Sep-22 00:10:00,23699210,-0.622056186,-0.441455811,-0.832572699,-0.827293336,-0.72543925,-0.739242852,1088075,676.4694214,-3278.5,649.8585205,7070465,60.61681747,-3.700000048,9.157905579,OnLine,37.47704315,33.92172623,39.56571579,57.33601761,8.802686691,89.53063202,94,6.317651272,8.0
50546,WTG-D,06-Sep-22 00:10:00,23758615,-0.601594865,-0.587859631,-1.093247175,-1.066799045,-0.902781427,-0.891978145,1088075,2297.230469,-3278.5,1296.380493,7075680,63.28842163,-3.700000048,11.64003086,OnLine,38.11298752,35.08703613,40.26620102,70.39835358,6.927539825,202.9110107,156,10.17899227,6.0
50690,WTG-D,07-Sep-22 00:10:00,23812979,0.383124858,0.447506011,-0.004508084,0.061668441,0.074710459,0.149718955,1088075,34.46014786,-3278.5,194.0545654,7079574,61.80268478,-3.700000048,7.403356075,OnLine,39.47572708,36.80941391,39.96992874,46.92601776,13.94090462,63.83661652,161,3.224095583,7.0
50834,WTG-D,08-Sep-22 00:10:00,23867438,-0.13271226,-0.290240824,-1.157988429,-1.118647099,-1.353057861,-1.207550406,1088075,785.5708008,-3278.5,1076.857422,7085572,62.96112061,-3.700000048,10.64818096,OnLine,38.60636139,35.99053574,41.58618546,64.38952637,9.910225868,197.9429626,144,6.69332552,2.784896374
50978,WTG-D,09-Sep-22 00:10:00,23933888,-0.447131366,-0.383172482,-1.02460742,-0.769010007,-0.667836368,-0.680959523,1088117,1121.476318,-3278.5,691.7097778,7092498,58.92010498,-3.700000048,9.457334518,OnLine,37.66643906,35.12719345,40.70000076,58.193367,7.630716324,44.95353699,197,7.530467987,3.0
51122,WTG-D,10-Sep-22 00:10:00,24020498,-0.628475726,-0.630174994,-1.060619712,-1.050751925,-0.922050655,-0.929140091,1088117,1830.688354,-3278.5,1715.314209,7105525,65.48684692,-3.700000048,12.56848907,OnLine,38.92272186,35.71988678,41.50522995,76.08930206,8.49365139,171.1863708,170,9.012797356,2.0
51266,WTG-D,11-Sep-22 00:10:00,24099070,-0.574643075,-0.642221034,-0.962978303,-1.028058529,-0.940308571,-0.940008044,1088117,1945.499023,-3278.5,1732.612915,7128606,65.3596344,-3.700000048,12.44457531,OnLine,28.2003212,26.89880753,37.555336,77.16419983,8.182230949,215.6027374,18,9.277900696,4.103443146
51410,WTG-D,12-Sep-22 00:10:00,24166049,85.00328827,85.0,84.99591827,85.0,84.99562073,85.0,1088117,2.612581968,-3278.5,-17.37028885,7143508,46.34165573,-3.700000048,0.0,Weather Outage,32.62210464,26.98767471,30.91644859,0.0,0,0.918798625,138,0.013162931,77.0
51554,WTG-D,13-Sep-22 00:10:00,24233218,-0.619606197,-0.641658008,-1.021571636,-1.042210937,-0.605853677,-0.928127587,1088117,1547.414307,-3278.5,1236.464844,7149852,64.91542053,-3.700000048,11.27919674,OnLine,37.06269836,32.10080338,38.49026489,66.50374603,8.179247856,149.7971954,194,8.438776016,5.0
51698,WTG-D,14-Sep-22 00:10:00,24319840,-0.640010893,-0.645976484,-1.024079084,-1.019782782,-0.955854237,-0.950189292,1088117,1072.497437,-3278.5,1354.424072,7182958,67.32794189,-3.700000048,11.61924934,OnLine,40.92277527,37.88574982,42.35186005,72.4023819,9.506251335,226.0173645,198,7.40237093,14.0
51842,WTG-D,15-Sep-22 00:10:00,24406461,-0.592257559,-0.594287694,-0.916522026,-0.654477,-1.105022907,-1.074192762,1088117,952.2778931,-3278.5,1331.510864,7219095,67.58260345,-3.700000048,11.65478516,OnLine,40.29316711,38.07777405,43.61187363,72.31739044,9.859511375,291.8879395,174,7.146086216,7.0
51986,WTG-D,16-Sep-22 00:10:00,24489047,8.741428375,8.333341599,8.447797775,8.543974876,6.241239548,6.321577072,1088158,2500.0,-3278.5,2462.060303,7260262,68.78009033,-3.700000048,13.39402771,OnLine,39.70523834,39.71063614,43.24671555,81.56806946,5.646275997,233.0074463,192,14.56874561,5.0
52130,WTG-D,17-Sep-22 00:10:00,24575626,-1.271830797,-1.435962558,0.711303949,0.588820577,1.07772994,1.53584516,1088158,2163.630615,-3278.5,1966.509644,7301450,68.57766724,-3.700000048,13.32088089,OnLine,41.85364532,41.74059296,44.09999847,81.55847168,8.278523445,323.2187195,192,9.813990593,4.0
52274,WTG-D,18-Sep-22 00:10:00,24661228,7.132331371,7.362783909,5.688294888,5.839318752,7.167451859,7.039075375,1088158,2491.164795,-3278.5,2583.386475,7359719,69.18431091,-3.700000048,13.29727268,OnLine,44.4161911,43.85562897,46.23179626,80.1200943,6.860696793,295.9272461,200,11.70239925,2.76432538
52418,WTG-D,19-Sep-22 00:10:00,24747837,6.939570427,6.462232113,6.553680897,6.754070759,3.353511572,3.341816187,1088158,2479.170654,-3278.5,2499.216797,7408936,68.57888031,-3.700000048,13.48419285,OnLine,43.4361763,43.16355896,46.76480865,80.44073486,7.233014107,222.8270111,203,11.34907818,13.0
2,WTG-H,20-Sep-21 00:10:00,2598015,10.37558651,10.35234356,8.374303818,8.626703262,8.328227997,7.929099083,157648,2386.03833,-3278.5,1671.421021,972560,69.69999695,-3.700000048,13.51945305,OnLine,44.07759857,34.88143921,50.43392181,89.90036774,9.491028786,285.7572021,152.3116302,9.511726379,0.889846802
146,WTG-H,21-Sep-21 00:10:00,2684625,10.07933712,10.20037174,10.14083481,10.23217392,9.53958416,9.652915001,157648,2774.958008,-3278.5,1946.244629,1015735,69.27403259,-3.700000048,13.65422821,OnLine,40.10583115,31.02492714,50.30643463,90.79658508,8.154948235,110.0823212,351.9173279,11.13643265,7.041473389
290,WTG-H,22-Sep-21 00:10:00,2771263,4.532914162,4.526843071,4.580867767,4.571485043,3.984454393,3.97938633,157648,902.3500977,-3278.5,846.4570923,1058909,63.52535248,-3.700000048,10.60854435,OnLine,34.55134583,25.92837906,43.87620544,70.54368591,10.92727661,54.88465118,12.14942551,6.432010174,5.065972805
434,WTG-H,23-Sep-21 00:10:00,2815340,2.54450345,2.515670776,2.586562395,2.560312986,1.995593548,1.968214393,157648,1021.553162,-3278.5,883.0811157,1062919,63.00094986,-3.700000048,9.885597229,OnLine,38.67453003,28.83666801,38.51794052,65.73629761,9.814351082,11.74123669,130.431427,6.726007462,1.542602539
578,WTG-H,24-Sep-21 00:10:00,2900955,8.765445709,8.493275642,11.2030592,10.98778439,8.912183762,9.333616257,157648,2819.646729,-3278.5,2197.829102,1095018,69.09999847,-3.700000048,13.54111576,OnLine,38.92308426,29.83266258,47.34043121,90.04441833,7.122675419,77.02205658,159.3507843,12.6468401,3.731079102
722,WTG-H,25-Sep-21 00:10:00,2985562,6.933200359,6.957832336,6.976280212,7.002474785,6.385347366,6.410376072,157795,2522.085693,-3278.5,2409.75415,1129127,69.19999695,-3.700000048,13.53884602,OnLine,38.75702286,28.94609833,47.06248093,90.02932739,9.051939964,63.96444321,31.7671566,9.941840172,0.956857681
866,WTG-H,26-Sep-21 00:10:00,3072187,12.84691048,13.16210175,10.01504707,10.31562042,11.29863358,10.7404108,157795,2819.364746,-3278.5,1551.759766,1157230,68.68626404,-3.700000048,13.52367878,OnLine,40.24625015,31.77754021,46.96350479,89.9284668,7.274168015,72.67092133,166.7317505,12.36462879,2.016952515
1010,WTG-H,27-Sep-21 00:10:00,3158800,11.27198982,11.20472908,11.04358101,11.20113182,10.03759003,9.978987694,157795,2787.987305,-3278.5,1286.976318,1198383,68.57616425,-3.700000048,13.11628723,OnLine,40.43208694,32.85652924,50.839077,87.21943665,7.662319183,99.81645966,174.4923248,11.3919096,3.495193481
1154,WTG-H,28-Sep-21 00:10:00,3244400,5.053587914,5.019663334,5.099830151,5.064305305,4.511427402,4.472206593,157795,2230.523193,-3278.5,2250.633301,1242544,69.36795044,-3.700000048,13.51851368,OnLine,42.268116,33.06293488,51.36480713,89.89411926,9.877222061,107.4242477,176.1198883,9.118864059,3.509811401
1298,WTG-H,29-Sep-21 00:10:00,3327983,-0.700324237,-0.377449453,-0.654621363,-0.332807273,-1.232123733,-0.924905956,157795,724.7597656,-3278.5,873.9572754,1269629,62.57020569,-3.700000048,9.63694191,OnLine,40.29999924,32.86607742,48.37711716,64.08281708,10.6331358,90.1411972,146.3606415,6.026967049,8.362380981
1442,WTG-H,30-Sep-21 00:10:00,3413583,3.46999073,3.606694937,3.583375216,3.576643705,2.924427032,3.059238434,157795,1652.378418,-3278.5,2074.297607,1304759,69.2869339,-3.700000048,13.4236021,OnLine,39.8146019,30.94374847,49.42399979,89.26298523,11.20240402,118.7845154,122.4367981,7.979768276,7.544784546
1586,WTG-H,01-Oct-21 00:10:00,3490127,84.99256134,82.31266022,85.00450897,82.31266022,85.00524902,82.31266022,157795,191.6813812,-3278.5,-9.473499298,1320812,57.8695488,-3.700000048,0.158631206,External Curtailment,33.92021179,24.82950211,38.55116653,1.054850578,0.259221345,3.040276289,20.15353966,4.03754425,0.281978607
1730,WTG-H,02-Oct-21 00:10:00,3532362,65.01382446,65,64.50946045,65,64.98825836,65,157874,6.086475849,-3278.5,-13.27405739,1325372,42.73367691,-3.700000048,0.260223329,OK,30.8599968,27.6409893,31.19076347,1.730408192,2.557646751,2.269072533,277.5654602,0.676275074,8.356079102
1874,WTG-H,03-Oct-21 00:10:00,3586214,1.809597492,1.520302296,1.854768634,1.564944506,1.262347341,0.972845733,157874,72.27630615,-3278.5,115.8442612,1330284,58.16929245,-3.700000048,7.509221554,OnLine,33.80437469,24.69428825,37.93228912,49.93410492,15.16477966,20.14737892,27.71577263,3.292318583,3.634672165
2018,WTG-H,04-Oct-21 00:10:00,3647647,5.890410423,5.827308178,5.928881645,5.87195015,5.341626644,5.279851437,158002,9.424246788,-3278.5,-19.28418922,1336019,57.26223373,-3.700000048,3.738842249,RunUp,35.38306427,29.87966537,39.140625,24.86219597,23.73983765,82.83707428,144.3962708,1.047138572,0.473922729
2162,WTG-H,05-Oct-21 00:10:00,3689418,-0.660596013,-0.65462184,-0.680948019,-0.672374487,-1.277750492,-1.235844493,158070,428.3875427,-3278.5,871.9244995,1343168,63.34868622,-3.700000048,9.769773483,OnLine,38.70000076,27.95020485,44.44577789,64.9661026,12.78936577,71.33602142,130.7381592,5.055905819,7.519515991
2306,WTG-H,06-Oct-21 00:10:00,3729705,39.64863968,39.52326965,39.68387604,39.56791306,39.09696579,38.97581482,158070,1542.570068,-3278.5,-12.45953083,1348524,56.92269135,-3.700000048,2.977414608,RunUp,37.59399033,30.72595787,39.65876389,19.79892731,0.767913997,119.6551285,75.53755188,24.65864944,14.73680115
2450,WTG-H,07-Oct-21 00:10:00,3773849,-0.321916699,-0.325282037,-0.281910181,-0.280639857,-0.873424232,-0.8727386,158394,842.9923096,-3278.5,1995.183228,1363157,65.69620514,-3.700000048,12.66837406,OnLine,36.58127975,25.90771484,42.73216629,82.39022064,12.9841013,83.28104401,131,6.509813309,3
2594,WTG-H,08-Oct-21 00:10:00,3849396,1.702031851,1.789711595,1.736326098,1.834353805,1.146304607,1.242255092,166911,1583.139038,-3278.5,2521.39624,1389265,69.69929504,-3.700000048,13.51643467,OnLine,40.65322495,30.78689957,46.83679581,88.51003265,11.44389915,113.2846909,143.1276703,7.847884178,2.872329712
2738,WTG-H,09-Oct-21 00:10:00,3934999,7.951863766,7.984463215,8.005970001,8.029104233,7.412864685,7.43700695,167181,1633.723022,-3278.5,1658.721558,1424395,69.97924042,-3.700000048,13.75267315,OnLine,43.07523346,32.98866272,49.25001907,88.56162262,11.13777161,152.9773407,185.1371002,7.944234371,0.093561411
2882,WTG-H,10-Oct-21 00:10:00,4016571,12.86446953,12.98975849,12.92890072,13.03439999,12.32272816,12.44230175,167438,642.7893677,-3278.5,1071.559814,1467582,66.01463318,-3.700000048,13.04612827,OnLine,40.31214142,32.99507523,47.41722488,84.16300964,15.0261097,184.2290039,178.3934479,5.666282654,1.275384068
3026,WTG-H,11-Oct-21 00:10:00,4090081,13.94835949,13.88368702,14.2161808,14.39710522,12.89339066,13.0589447,173776,2820,-3278.5,2256.89502,1497700,69.23925781,-3.700000048,13.63059425,OnLine,31.47615814,20.01122284,42.45391464,90.10578156,5.546528816,144.0387268,4.592312813,16.19852829,0.592312813
3170,WTG-H,12-Oct-21 00:10:00,4165629,4.919692039,5.065757751,1.594251275,2.18565774,1.98718667,1.47538662,173776,2809.877197,-3278.5,2806.996826,1528112,70.09268951,-3.700000048,13.32782269,OnLine,37.89119339,25.64278984,42.783638,88.98853302,7.340750217,166.7144165,139.658493,12.07273674,1.43081665
3314,WTG-H,13-Oct-21 00:10:00,4249231,12.33820915,12.46663761,12.38548088,12.51129723,11.79229546,11.9192009,173776,2819.777344,-3278.5,2460.368652,1585393,69.861763,-3.700000048,13.45573616,OnLine,39.58009338,26.34939003,44.54985046,89.52738953,5.701457024,179.0018616,153,15.70829773,1.911275864
3458,WTG-H,14-Oct-21 00:10:00,4318724,1.811024547,1.802209854,1.859515667,1.846852064,1.267281532,1.254753351,173776,139.4926605,-3278.5,106.569313,1603184,60.81495285,-3.700000048,7.48635006,OnLine,36.08201218,24.44033813,38.67134476,51.18686676,13.3809185,32.09566498,139.901062,3.740083218,10.84793091
3602,WTG-H,15-Oct-21 00:10:00,4385623,-0.64667052,-0.649342418,-0.604061365,-0.604700208,-1.192527771,-1.196798921,173950,602.887085,-3278.5,442.5230713,1608444,63.66136932,-3.700000048,7.757008553,OnLine,33.92573929,20.76771927,37.81148529,53.07925034,9.06814003,55.70073318,14,5.647073746,4
3746,WTG-H,16-Oct-21 00:10:00,4472244,-0.700756907,-0.201906621,-0.618865788,-0.157264441,-1.250040174,-0.749363124,173950,432.5301208,-3278.5,427.0729675,1656647,62.86829376,-3.700000048,7.595467091,OnLine,31.39999771,19.00944138,38.9874649,52.92873383,9.917891502,46.20502472,353.7218018,5.101058006,1.293068647
3890,WTG-H,17-Oct-21 00:10:00,4550797,-0.669048965,-0.700803816,-0.649418354,-0.641387463,-1.238085985,-1.238900304,173950,1163.251099,-3278.5,1299.327881,1666437,60.49115372,-3.700000048,10.84645271,OnLine,31.92418098,21.03300095,38.41296005,72.31759644,10.29336548,68.56690216,203,7.023200035,5
4034,WTG-H,18-Oct-21 00:10:00,4636406,7.132232189,7.45246315,6.855475903,6.718930244,7.862052441,7.772964954,173950,2453.42334,-3278.5,2455.63916,1694533,67.18385315,-3.700000048,13.45608521,OnLine,33.94422913,24.75709152,43.28907394,89.56919098,9.035234451,127.3112946,176.5479889,9.931316376,3.747891903
4178,WTG-H,19-Oct-21 00:10:00,4706907,12.75586987,12.6546011,11.41578865,11.63804817,10.97651482,10.76138973,173950,2820,-3278.5,2671.271729,1736965,69.09999847,-3.700000048,13.48229408,OnLine,35.44395447,23.10808945,43.39435196,90.11839294,6.193542004,102.4512329,163.9394379,14.46144485,2.060562134
4322,WTG-H,20-Oct-21 00:10:00,4788502,7.551810741,7.514910698,7.587476254,7.559553146,6.999221325,6.967454433,173950,2812.520264,-3278.5,2559.044678,1790194,69.38198853,-3.700000048,13.43849945,OnLine,38.09151459,25.8560257,45.14480972,89.7334671,6.589174747,111.529747,156,13.7257967,4.745006561
4466,WTG-H,21-Oct-21 00:10:00,4870093,1.314736605,1.387969494,1.357759714,1.432611704,0.76601392,0.84051311,173950,154.5336761,-3278.5,145.5794983,1818299,61.69735336,-3.700000048,7.496329308,OnLine,33.495327,22.02228546,38.72862625,50.45938492,13.12535572,39.90539551,334.195343,3.795255423,7.804656982
4610,WTG-H,22-Oct-21 00:10:00,4927499,-0.690941811,-0.487639457,-0.626711965,-0.442997247,-1.236200929,-1.03509593,173950,838.4813232,-3278.5,797.2608032,1823159,62.02423096,-3.700000048,9.302807808,OnLine,33.48553467,21.97938538,37.11137772,60.23534012,9.83530426,39.41439819,136,6.292921066,6
4754,WTG-H,23-Oct-21 00:10:00,5008073,-0.632324457,-0.643977702,-0.590346158,-0.599335492,-1.18167448,-1.191434145,173950,2049.376709,-3278.5,1872.36377,1848269,68.33322144,-3.700000048,12.19095802,OnLine,37.82546234,25.67598915,43.60616302,83.35398102,9.261375427,95.11521149,143.7775116,8.749287605,7.222488403
4898,WTG-H,24-Oct-21 00:10:00,5083622,13.26026249,13.39408684,10.26722622,10.16421318,12.39809513,11.49619865,173950,2820,-3278.5,2810.566895,1898518,70.09999847,-3.700000048,13.51465416,OnLine,42.15305328,29.73550034,47.38857651,90.48339844,6.423886776,280.7894897,177.2162323,14.09893227,1.993119717
5042,WTG-H,25-Oct-21 00:10:00,5157160,64.98313141,64.87604523,64.99786377,64.87853241,65.00749969,64.84554291,173950,14.83197117,-3278.5,-18.56311607,1938677,54.89685059,-3.700000048,0,OK,34.40466309,26.25173378,38.94925308,0,0,93.53616333,291.5374146,1.516664028,51.53741455
5186,WTG-H,26-Oct-21 00:10:00,5235693,6.646996975,6.649152279,6.692050457,6.693794727,6.10481739,6.101696014,173950,2803.909668,-3278.5,2826.869873,1959867,69.64672089,-3.700000048,13.50193119,OnLine,31.56042671,19.99372482,40.7965889,88.9747467,7.536718845,107.3255463,98.15722656,11.93116283,0.157226563
5330,WTG-H,27-Oct-21 00:10:00,5321304,8.448330879,8.24474144,8.502897263,8.306592941,7.885638237,7.689708233,173950,2804.385498,-3278.5,2809.855225,2019163,70,-3.700000048,13.44434929,OnLine,40.59999847,26.93548584,44.97378922,89.15117645,7.616836548,216.9022522,153,11.73910999,2.006457567
5474,WTG-H,28-Oct-21 00:10:00,5406906,3.756108284,3.604789972,3.810379505,3.655005455,3.460868597,3.344661951,173950,2559.043213,-3278.5,2838.702881,2074424,69.97768402,-3.700000048,13.39561749,OnLine,32.83070755,18.40972137,39.61574554,89.15868378,8.894865036,230.1800232,315.2924805,9.911290169,2.24131465
5618,WTG-H,29-Oct-21 00:10:00,5493540,11.001894,10.44972324,12.06068993,11.97833538,9.615953445,9.78701973,173950,2819.901611,-3278.5,2794.160645,2140809,69.79949951,-3.700000048,13.39696884,OnLine,33.6140213,20.01044655,41.56697083,88.76382446,6.026768208,158.4667053,309.6011963,14.75302124,1.165809155
5762,WTG-H,30-Oct-21 00:10:00,5577140,-0.662735641,-0.47330898,-0.6851179,-0.521366894,-1.036583781,-0.845236957,173950,747.897644,-3278.5,800.4658203,2195089,65.28582764,-3.700000048,9.264517784,OnLine,31.20562744,18.86004066,39.00738525,62.66158676,10.15547085,21.40532303,7.323199272,6.079731464,5.450069904
5906,WTG-H,31-Oct-21 00:10:00,5644625,1.290779114,1.127843142,1.273737788,1.093600273,0.937379241,0.755915046,173950,171.6060638,-3278.5,130.0430298,2202758,59.12695694,-3.700000048,7.511611462,OnLine,32.79999924,23.60164452,38.1086235,51.52341843,12.83427429,39.12051773,202.5481873,3.909724474,1.644546509
6050,WTG-H,01-Nov-21 00:10:00,5731278,1.113680124,1.106943488,1.078838944,1.07270062,0.744589686,0.735015512,173950,1766.896729,-3278.5,2160.876953,2253985,66.30124664,-3.700000048,13.14671326,OnLine,29.34171104,15.7560339,39.83165359,87.28582001,10.65890598,52.31861496,54.2272644,8.192690849,3.757335663
6194,WTG-H,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-H,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-H,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-H,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-H,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-H,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-H,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-H,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-H,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-H,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-H,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-H,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-H,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-H,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-H,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-H,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-H,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-H,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-H,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-H,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-H,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-H,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-H,23-Nov-21 23:10:00,5799417,30.68230247,30.54661942,30.63286972,30.51237869,30.30595207,30.17469406,176297,2725.640137,-3278.5,-22.53333282,2285712,55.77070999,-3.700000048,5.689777851,RunUp,33.31727982,19.79729462,32.14355469,40.27366638,2.927148104,125.8797531,168.8242035,10.84249306,2.296549082
9506,WTG-H,24-Nov-21 23:10:00,5860192,67.45716858,67.88085175,67.43534851,67.88085175,67.41830444,67.89556885,176297,2776.476318,-3278.5,-19.84884453,2323152,56.3835907,-3.700000048,2.345702648,External Curtailment,31.34231758,16.27082825,37.02757263,15.6408987,1.085671425,131.3415833,342.4642029,15.45071316,14.53579712
9650,WTG-H,25-Nov-21 23:10:00,5901016,1.791637778,1.803142786,1.774199247,1.768899918,1.436338782,1.43121469,176297,126.2012863,-3278.5,-18.6150074,2342831,49.98712921,-3.700000048,7.177802086,RunUp,20.46591949,12.00058079,27.41761398,46.20983887,13.14569473,74.87187195,171.4182434,3.643769741,12.58271217
9794,WTG-H,26-Nov-21 23:10:00,5986645,8.298999786,8.270220757,8.269274712,8.235978127,7.924654007,7.898293495,176297,2819.526367,-3278.5,2841.62793,2383997,68.17725372,-3.700000048,13.54251099,OnLine,31.914608,17.93307877,40.69498444,90.58467865,6.339987278,72.33760834,191,14.1536417,0
9938,WTG-H,27-Nov-21 23:10:00,6072246,9.62319088,9.618915558,9.585103989,9.584672928,9.241762161,9.246987343,176297,2820,-3278.5,2823.220459,2426174,69.10758209,-3.700000048,13.52588654,OnLine,34.24581146,19.76134682,41.3720665,88.03342438,6.756844044,100.0889969,13.94648933,13.41478729,3.451456547
10082,WTG-H,28-Nov-21 23:10:00,6132816,-0.148904905,-0.157968238,-0.185586676,-0.192211166,-0.518167257,-0.529896259,176297,1395.687866,-3278.5,1868.435181,2456023,61.79999924,-3.700000048,12.35235882,OnLine,29.00925446,17.1253624,36.97105026,82.40697479,10.94557762,184.5587921,179.3411865,7.490833759,0.734541953
10226,WTG-H,29-Nov-21 23:10:00,6213384,-0.717795908,-0.707825065,-0.752845466,-0.742067933,-1.092375278,-1.07975316,176297,499.83255,-3278.5,677.7883911,2481458,63.56168365,-3.700000048,8.866321564,OnLine,33.5,22.71087265,39.20000076,56.95259857,11.18167114,23.66773224,212.8678589,5.299199104,2.753961086
10370,WTG-H,30-Nov-21 23:10:00,6285904,1.759471774,-0.286303312,1.748636007,-0.32054618,1.424986362,-0.658231318,176297,200.6427155,-3278.5,-15.44142151,2492907,57.2457695,-3.700000048,7.325226307,OnLine,30.61380959,20.30153084,37.45975113,47.2788887,11.89943886,89.9368515,78.7381134,4.095864296,9.261886597
10514,WTG-H,01-Dec-21 23:10:00,6347606,-0.676971078,-0.674017012,-0.752174079,-0.708259881,-1.088249803,-1.045944929,176376,1138.960938,-3278.5,1077.600464,2497884,64.96858978,-3.700000048,10.24738884,OnLine,32.0720787,20.12165642,35.17498398,68.45519257,9.739003181,29.88418961,223.8801422,7.001720905,2.657718897
10658,WTG-H,02-Dec-21 23:10:00,6412496,4.377296448,4.912801266,2.261344671,2.365821123,4.628075123,4.207089424,176376,2749.703613,-3278.5,2865.467773,2513642,66.96102142,-3.700000048,13.62742615,OnLine,35.10720062,24.59243011,42.10817337,90.83211517,7.856205463,121.0968552,196,11.54851437,1
10802,WTG-H,03-Dec-21 23:10:00,6494062,13.70453453,13.56306553,13.67148876,13.5288229,13.33323383,13.19113827,176376,2569.077148,-3278.5,809.5646362,2536058,60.21788406,-3.700000048,11.11953068,OnLine,29.87428093,18.87442589,39.29165649,71.59178162,7.325910091,40.3482933,23,10.12072849,2.756848097
10946,WTG-H,04-Dec-21 23:10:00,6562540,1.893302083,1.863620877,1.848109007,1.829378009,1.504829884,1.491692781,176376,20.43102646,-3278.5,-18.39067841,2566773,52.41175461,-3.700000048,6.871739864,RunUp,23.17171669,18.66038895,29.90859985,45.04568481,21.16737556,39.90760803,160.4706116,2.152437687,12.25851917
11090,WTG-H,05-Dec-21 23:10:00,6632012,13.94604015,14.00134277,13.91983128,13.96726036,13.57861137,13.62940693,176376,2819.963135,-3278.5,1643.160278,2593884,59.63040543,-3.700000048,13.5220623,OnLine,29.88194656,16.91679382,37.25119019,87.40596771,6.364005089,179.7201233,-4.136977196,14.12945271,13.49385643
11234,WTG-H,06-Dec-21 23:10:00,6708557,-0.672657788,-0.683949709,-0.716390371,-0.663303912,-1.055780888,-1.215588093,176376,576.0971069,-3278.5,657.0281372,2624003,56.56599426,-3.700000048,8.609268188,OnLine,19.12534332,6.718865871,29.95018578,54.54400253,10.30369377,17.24539948,115.0785522,5.557194233,3.774074554
11378,WTG-H,07-Dec-21 23:10:00,6783089,1.095405221,1.088326216,1.063726068,1.054083347,0.725876391,0.71639818,176376,936.6901855,-3278.5,832.7813721,2639252,60.14259338,-3.700000048,9.130846977,OnLine,23.34148979,10.10110474,29.46959877,62.11483765,9.401442528,46.93233109,154.443512,6.523945808,1.556488037
11522,WTG-H,08-Dec-21 23:10:00,6855610,17.28643227,17.47431564,17.26796532,17.44007301,16.92621422,17.10238838,176376,2746.530762,-3278.5,463.4697266,2650278,58.84624481,-3.700000048,9.41737175,OnLine,26.49999809,14.25204277,31.62169456,62.9198761,5.747764587,74.8205719,176,10.88875961,3
11666,WTG-H,09-Dec-21 23:10:00,6914325,12.91389751,12.83952808,12.87258053,12.80528545,12.54682255,12.46760082,176376,2809.221436,-3278.5,932.307312,2659736,65.9990387,-3.700000048,11.82755089,OnLine,34.72693634,22.82392311,38.74394989,77.60404968,6.782334328,61.85219955,160.8311157,11.61580181,1.106895566
11810,WTG-H,10-Dec-21 23:10:00,6989868,21.4570446,21.65815926,21.43886375,21.62391663,21.09947586,21.28623199,176376,2820,-3278.5,382.6200867,2674775,54.94825363,-3.700000048,8.796632767,OnLine,25.90187073,13.13426781,38.18723679,59.68522263,4.413653374,215.6572113,311,13.27947903,12
11954,WTG-H,11-Dec-21 23:10:00,7044250,14.6939764,14.78107738,14.65841961,14.74683475,14.3193779,14.40915012,176376,2780.132813,-3278.5,764.1206665,2684411,59.28761292,-3.700000048,11.07975864,OnLine,23.38788795,11.91494179,31.43577766,71.54264832,6.514556408,104.0641937,184.8837128,11.21462631,2.748389006
12098,WTG-H,12-Dec-21 23:10:00,7126830,84.99802399,84.78271484,84.99899292,84.78271484,85.00131226,84.78271484,176376,1970.832397,-3278.5,-19.58606911,2700445,55.46545792,-3.700000048,0.16738005,External Curtailment,26.00469398,14.78253174,33.60528946,0.902906954,0,84.29379272,164.2247162,8.843462944,2.458822489
12242,WTG-H,13-Dec-21 23:10:00,7201360,15.69055748,15.68140984,15.66491318,15.64716721,15.32459545,15.30948257,176535,2819.917969,-3278.5,764.2115479,2717486,61.98632813,-3.700000048,11.09619331,OnLine,30.51277542,18.97143173,37.30562973,74.78949738,6.056205273,66.42844391,160.4628143,12.20847225,6.537185669
12386,WTG-H,14-Dec-21 23:10:00,7284941,24.73863411,24.5446701,24.70311546,24.51042747,24.36789703,24.17274284,176702,2712.471191,-3278.5,375.1694641,2736530,60.07805634,-3.700000048,9.072739601,OnLine,32.97275162,23.97724342,39.9052124,61.54172897,5.620010853,134.4200439,191.3258667,10.74305439,2.460077047
12530,WTG-H,15-Dec-21 23:10:00,7348504,-0.712429941,-0.702030718,-0.760768712,-0.736273587,-1.097784758,-1.073958635,176702,495.182312,-3278.5,412.6586609,2750936,64.89431,-3.700000048,7.654270172,OnLine,35.94335556,25.80849457,41.67689133,51.78930283,9.534723282,19.99570656,270.8129883,5.301866531,0.038635254
12674,WTG-H,16-Dec-21 23:10:00,7420033,12.07555103,12.17857456,12.09163189,12.14433193,11.75010395,11.8066473,176702,2597.00415,-3278.5,813.6240845,2762967,63.11958694,-3.700000048,11.31655407,OnLine,27.02321625,13.82187462,34.26595688,74.55179596,7.432991505,43.91355133,114.3109512,10.15696049,4.689048767
12818,WTG-H,17-Dec-21 23:10:00,7477543,11.94564438,11.94498825,11.90609837,11.91074562,11.56495285,11.57306099,176702,2195.90918,-3278.5,809.4153442,2769225,61.02718735,-3.700000048,11.40488052,OnLine,25.97568512,13.14090252,32.19660568,75.92601013,8.258758545,108.0279312,336.8313293,9.201871872,5.029197693
12962,WTG-H,18-Dec-21 23:10:00,7549052,-0.671143651,-0.591471612,-0.76906395,-0.625714481,-1.048000097,-0.963399649,176702,840.4716797,-3278.5,1020.331543,2783258,59.65074158,-3.700000048,9.853673935,OnLine,18.95975685,4.757940769,29.4434433,64.19989014,10.38508129,18.19912338,2.892477274,6.338118553,1.223396301
13106,WTG-H,19-Dec-21 23:10:00,7625583,47.16027451,46.73275757,47.09070969,46.69851685,46.76950073,46.36083221,176702,1557.675781,-3278.5,-23.80730629,2793719,51.09999847,-3.700000048,2.253157616,RunUp,20.20017242,9.707400322,28.46132278,15.15974808,1.68908143,19.07167435,177.6893158,7.79938221,3.848968744
13250,WTG-H,20-Dec-21 23:10:00,7696077,6.969596863,7.009623051,6.938036919,6.975380421,6.597424507,6.637695313,176702,19.88412285,-3278.5,-16.98054886,2807913,57.6358757,-3.700000048,3.723838568,RunUp,24.78262138,14.98224545,30.1713562,22.86654663,11.03313637,30.95074081,14.87165642,2.260682106,3.128343582
13394,WTG-H,21-Dec-21 23:10:00,7751462,8.748142242,8.824922562,8.722183228,8.790679932,8.378272057,8.4529953,176702,488.1046143,-3278.5,271.7370911,2815515,61.14195633,-3.700000048,8.495488167,OnLine,28.42147446,16.0688343,34.70845795,58.29356384,10.71935081,93.67560577,83.52271271,5.27918148,6.477287292
13538,WTG-H,22-Dec-21 23:10:00,7819962,15.73171329,15.72570324,15.69596291,15.69146061,15.36176777,15.35377598,176702,2819.986328,-3278.5,779.5358887,2823866,60.68173218,-3.700000048,11.08700657,OnLine,29.58566856,17.98003578,33.52323151,72.93829346,5.366697788,47.33546448,182.0,13.73315334,1.0
13682,WTG-H,23-Dec-21 23:10:00,7823447,84.9752655,85.0,84.98761749,85.0,85.0254364,85.0,255251,2414.835205,-3278.5,-4.342014313,2825307,27.56422615,-3.700000048,0.653128266,Fault 2602,18.58213043,16.84091377,17.1081543,3.512973547,0.417773545,4.264261246,185.5455322,9.632832527,10.45446777
13826,WTG-H,24-Dec-21 23:10:00,7823447,84.9752655,85.0,84.98764801,85.0,85.02541351,85.0,301317,2820.0,-3278.5,-5.450196743,2825307,29.77230263,-3.700000048,0.753590107,Repair,23.52415276,23.75971985,21.30135155,5.368463516,0.223430172,51.15284729,223.5,17.19754219,2.624130249
13970,WTG-H,25-Dec-21 23:10:00,7823447,84.9752655,85.0,84.98758698,85.0,85.02547455,85.0,301317,1862.133301,-3278.5,-1.678746939,2825307,25.88351822,-3.700000048,0.0,Repair,20.59340477,17.85735703,19.5187645,0.0,0,10.22827339,49.0,8.390229225,12.25927925
14114,WTG-H,26-Dec-21 23:10:00,7823447,84.97527313,85.0,84.9875946,85.0,85.02544403,85.0,301317,1750.220459,-3278.5,-1.743365526,2825307,27.43058777,-3.700000048,0.161543846,Repair,22.41268539,23.78622246,20.15399551,1.983148098,0,26.34358025,239.3725433,8.166133881,2.698440552
14258,WTG-H,27-Dec-21 23:10:00,7847606,5.919353485,5.914707661,5.880347729,5.880465031,5.542019367,5.542779922,301317,987.3237915,-3278.5,658.7845459,2829316,62.12462616,-3.700000048,10.60259247,OnLine,28.15661812,15.35966206,30.65676308,67.90136719,10.62663078,37.39707565,112.9009094,6.643091679,7.099090576
14402,WTG-H,28-Dec-21 23:10:00,7924161,7.299837112,7.305670738,7.266347408,7.271428108,6.928702831,6.933743,301317,1749.442383,-3278.5,1062.104736,2845355,62.83349991,-3.700000048,12.63531303,OnLine,26.66506004,14.08951092,36.61473083,81.76990509,10.28910255,47.89190292,36.0,8.209675789,2.098446369
14546,WTG-H,29-Dec-21 23:10:00,7991649,-0.724314988,-0.484346062,-0.760322809,-0.518588901,-1.085971713,-0.856274068,301317,640.9017944,-3278.5,652.539856,2859449,61.41901779,-3.700000048,8.590792656,OnLine,22.13751602,8.096270561,29.28161812,59.47708893,9.945999146,31.45262909,37.0,5.764431,2.45035553
14690,WTG-H,30-Dec-21 23:10:00,8052054,15.56468582,15.64113522,15.57189846,15.60689259,15.19052124,15.26920795,301317,2695.291016,-3278.5,791.8716431,2868666,62.75629044,-3.700000048,11.27364635,OnLine,31.32272339,18.95745277,33.7378273,72.1635437,6.613805294,60.86209869,204.71698,11.28999615,0.71697998
14834,WTG-H,31-Dec-21 23:10:00,8121852,1.869541883,1.86449635,1.836635351,1.830253482,1.496220946,1.492568254,301317,15.39679432,-3278.5,-16.67842865,2882930,58.9910965,-3.700000048,4.022101879,RunUp,29.97932625,21.89616585,37.32484436,27.78421211,16.39239311,27.37425613,171.8494415,1.633568406,28.15055847
14978,WTG-H,01-Jan-22 23:10:00,8178511,13.60690022,13.66560841,13.57417202,13.63136578,13.23955822,13.29368114,301398,2217.75,-3278.5,953.5137329,2895923,54.67612839,-3.700000048,11.83465099,OnLine,11.01074409,-6.128650188,24.15592384,78.29202271,8.441874504,93.99680328,334.4143677,9.407907486,8.455688477
15122,WTG-H,02-Jan-22 23:10:00,8247364,8.896224022,8.943767548,8.868244171,8.909524918,8.531648636,8.571840286,301398,1295.161499,-3278.5,941.3781128,2907345,58.92479706,-3.700000048,12.4470377,OnLine,17.34877586,3.173649549,24.10395241,83.19521332,11.39919376,82.83707428,211.5474548,7.299355507,5.235165596
15266,WTG-H,03-Jan-22 23:10:00,8316848,16.05367851,16.00380898,16.01607704,15.96956825,15.68240929,15.63188362,301398,2794.918457,-3278.5,801.9961548,2917480,58.51646042,-3.700000048,11.21506214,OnLine,27.08600044,11.80360508,31.27206612,74.45554352,6.416862965,46.80823898,156.5902557,11.71077824,7.409744263
15410,WTG-H,04-Jan-22 23:10:00,8401440,15.33283234,15.4732008,15.37589264,15.43895817,15.03943348,15.10127354,301398,2515.147949,-3278.5,534.460022,2935520,62.08358765,-3.700000048,9.736236572,OnLine,32.09999847,17.95996284,35.59170532,64.87366486,6.503740788,105.8346863,318.2227173,9.96427536,0.222717285
15554,WTG-H,05-Jan-22 23:10:00,8468906,16.43450737,16.48250008,16.40854454,16.44825745,16.06848717,16.11057281,301398,2507.401123,-3278.5,421.1049194,2948549,56.93514633,-3.700000048,9.162872314,OnLine,21.24452972,3.245173454,30.19639969,60.93066406,6.915535927,160.4587097,46.0,9.1478405,2.0
15698,WTG-H,06-Jan-22 23:10:00,8523292,4.729608536,4.776451588,4.699592113,4.742208958,4.362219334,4.404523849,301398,337.5088501,-3278.5,310.3065491,2959573,53.91651154,-3.700000048,8.296940804,OnLine,12.19999981,-5.327644348,20.30751991,52.83941269,11.40385151,57.64391708,23.0,4.857796669,1.021140456
15842,WTG-H,07-Jan-22 23:10:00,8604865,15.43698025,15.39934921,15.35783672,15.36510658,15.01212502,15.02742195,301398,2672.281982,-3278.5,829.4191284,2972600,54.74773788,-3.700000048,11.27171898,OnLine,22.3065033,5.312120438,26.71124458,74.92849731,7.109630585,50.33244705,163.0,10.58454514,4.0
15986,WTG-H,08-Jan-22 23:10:00,8653071,19.46522331,19.65935707,19.44678116,19.62511444,19.10098648,19.28742981,301398,2387.541016,-3278.5,296.986145,2985138,58.61706924,-3.700000048,8.304766655,OnLine,32.65615463,13.90753269,33.02103043,55.46795273,5.899734974,107.8134384,-0.200568199,9.515609741,3.540085077
16130,WTG-H,09-Jan-22 23:10:00,8708456,-0.216505349,-0.158339724,-0.25382638,-0.192582592,-0.593616188,-0.530267715,301398,468.1887207,-3278.5,354.4404907,2997524,59.57926178,-3.700000048,7.507478237,OnLine,21.58379555,5.271155357,29.38348579,50.19843674,9.629612923,11.83386612,10.28191662,5.226680756,4.627441406
16274,WTG-H,10-Jan-22 23:10:00,8747779,10.11306763,10.14561367,10.08702946,10.11137104,9.745284081,9.773686409,301398,1323.898071,-3278.5,624.6954956,3002011,61.08930969,-3.700000048,10.54685211,OnLine,30.97756767,13.75963593,29.98836899,70.998703,9.538576126,68.94715881,208.9595947,7.354091644,1.040405273
16418,WTG-H,11-Jan-22 23:10:00,8757382,85.02403259,85,84.97612,85,84.97554779,85,332531,2819.921631,-3278.5,-1.652085781,3004057,24.82807732,-3.700000048,0.095641546,Repair,14.89383984,12.82890892,14.81019592,1.784643769,0,21.77845383,182.243988,16.29645348,34.75601196
16562,WTG-H,12-Jan-22 23:10:00,8757382,85.02406311,85,84.97606659,85,84.97555542,85,332531,485.3407898,-3278.5,-4.978558064,3004057,19.01690674,-3.700000048,0,Repair,14.65698242,16.2433033,12.60000038,0,0,11.83386612,346,5.227505207,129.6199188
16706,WTG-H,13-Jan-22 23:10:00,8771462,0.580708504,0.629114091,0.571600318,0.594871223,0.240336806,0.257186085,332531,498.0858154,-3278.5,301.672821,3004327,49.64547729,-3.700000048,7.477440357,OnLine,31.39999771,19.83835602,24.48712158,52.32703781,9.460802078,3.817376614,98.97416687,5.295349598,5.108261108
16850,WTG-H,14-Jan-22 23:10:00,8834244,57.94114685,58.36169815,57.0169754,57.40790176,55.20097733,55.65003204,332531,2811.419922,-3278.5,-21.52578354,3015638,47.75564575,-3.700000048,4.034005165,External Curtailment,27.46895027,9.811043739,32.00715637,27.96172142,2.323711395,120.593277,339.3291016,11.9573698,2.670898438
16994,WTG-H,15-Jan-22 23:10:00,8912789,5.230763435,5.277513981,5.194932938,5.243271351,4.857117176,4.905586243,332531,1117.780029,-3278.5,639.1327515,3032674,57.3944931,-3.700000048,10.02741337,OnLine,17.65816879,2.803508282,29.16436386,64.74248505,9.525193214,46.30580902,329.435791,6.931181431,6.564208984
17138,WTG-H,16-Jan-22 23:10:00,8978249,1.707469583,1.708676934,1.519013524,1.515879631,1.097356558,1.093976736,332531,24.85341454,-3278.5,32.51935577,3039181,54.69930267,-3.700000048,7.497207642,OnLine,28.55658913,14.8158884,28.70000076,51.60797882,18.09002686,91.43417358,69.79525757,2.749011278,2.002517223
17282,WTG-H,17-Jan-22 23:10:00,8990741,84.98532867,85,84.97993469,85,85.01470184,85,332601,2819.164307,-3278.5,-3.358613014,3040524,33.13431168,-3.700000048,0.574838996,OK,19.02345848,14.73985291,18.00239372,3.38436389,0.264337331,18.23399162,178,13.73701096,0
17426,WTG-H,18-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17570,WTG-H,19-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17714,WTG-H,20-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17858,WTG-H,21-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18002,WTG-H,22-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18146,WTG-H,23-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18290,WTG-H,24-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18434,WTG-H,25-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18578,WTG-H,26-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18722,WTG-H,27-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18866,WTG-H,28-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19010,WTG-H,29-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19154,WTG-H,30-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19298,WTG-H,31-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19442,WTG-H,01-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
