,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
19586,WTG-H,02-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19730,WTG-H,03-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19874,WTG-H,04-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20018,WTG-H,05-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20162,WTG-H,06-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20306,WTG-H,07-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20450,WTG-H,08-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20594,WTG-H,09-Feb-22 23:10:00,9028002,-0.560854733,-0.584351063,-0.754751623,-0.777148426,-1.185888171,-1.199051261,334177,545.1760254,-3278.5,473.5042114,3050553,61.33980179,-3.700000048,7.899971962,OnLine,33.73154068,17.22878838,33.58091354,55.09850693,9.652398109,11.83386612,55.09671783,5.462102413,2
20738,WTG-H,10-Feb-22 23:10:00,9084398,-0.439764142,-0.442427725,-0.635110617,-0.635225117,-1.053501606,-1.057127953,334177,1564.145386,-3278.5,1898.429443,3059586,63.81005096,-3.700000048,12.29716206,OnLine,35.79001617,18.309021,36.66113281,83.48433685,10.48992348,53.60565186,187.5854645,7.811705589,5.414535522
20882,WTG-H,11-Feb-22 23:10:00,9168996,14.45178032,14.58748817,13.94400597,14.03112411,13.95136547,13.94419765,334177,2820,-3278.5,2899.342285,3115858,69.05133057,-3.700000048,13.45513725,OnLine,31.3837471,13.77349186,39.12788391,90.18325043,4.777537346,151.8731384,20.8730278,18.73652649,12.8730278
21026,WTG-H,12-Feb-22 23:10:00,9246545,-1.70691967,-1.750018001,0.504162908,0.176059425,0.542130649,1.056630254,334177,1726.460205,-3278.5,2030.369019,3152361,64.94613647,-3.700000048,12.44532394,OnLine,25.26474571,6.806859493,32.48416901,81.35678101,10.0803957,137.7837067,187.2567596,8.120876312,5.256759644
21170,WTG-H,13-Feb-22 23:10:00,9322078,8.633662224,8.717507362,8.446795464,8.524710655,8.025428772,8.102807999,334177,2094.519287,-3278.5,1226.810791,3180831,64.0473938,-3.700000048,12.75740719,OnLine,36.68292236,13.31228161,34.35294724,82.15125275,9.531808853,115.9460907,162.992691,8.861633301,1.632127523
21314,WTG-H,14-Feb-22 23:10:00,9382489,0.867376506,0.406220675,-0.24657096,0.213140279,-3.102508307,-3.137149572,334177,1253.752686,-3278.5,1675.480591,3199166,65.63742828,-3.700000048,11.81449986,OnLine,35.47822571,19.31546402,39.24646759,78.04849243,10.99041557,77.75997925,127,7.211176872,2.965123415
21458,WTG-H,15-Feb-22 23:10:00,9452993,17.35914993,17.60825729,15.25344276,15.17034054,16.88231659,16.29119301,334177,2820,-3278.5,2866.752197,3243838,69.78777313,-3.700000048,13.61688423,OnLine,36.09999847,20.83078766,41.28051376,89.90813446,4.823113918,354.100708,168.4116364,18.67630577,1.799022198
21602,WTG-H,16-Feb-22 23:10:00,9538602,13.07437325,12.95623398,13.76027679,13.61511898,12.54219532,12.62163544,334177,2820,-3278.5,1912.984985,3303137,68.95923615,-3.700000048,13.53708363,OnLine,31.52768326,17.09156609,42.4218483,88.73549652,5.566579342,179.6694183,12.23648453,16.39810562,1.763515472
21746,WTG-H,17-Feb-22 23:10:00,9599054,0.203596681,0.335429609,0.023642261,0.142632246,-0.401994586,-0.279270649,334177,15.22945786,-3278.5,-20.49614906,3336757,47.46709061,-3.700000048,4.484470367,RunUp,13.3146801,5.803007126,23.1364727,28.91278458,17.4910717,20.63181877,33.31194305,1.692162037,17.31194305
21890,WTG-H,18-Feb-22 23:10:00,9675622,-0.459642678,0.508866668,-0.648930788,0.316069365,-1.062946439,-0.105833478,334177,1110.448486,-3278.5,1539.824463,3362329,65.77791595,-3.700000048,11.33876324,OnLine,26.38539886,9.9827528,34.79770279,77.45861816,10.85575294,78.47367096,209.7801819,6.92871809,1.876669407
22034,WTG-H,19-Feb-22 23:10:00,9752155,85.04407501,82.30592346,85.04498291,82.30592346,85.04470825,82.30592346,334177,2781.944336,-3278.5,-16.0496769,3390431,46.57048798,-3.700000048,0.668539703,External Curtailment,25.85362244,14.08138084,28.66249657,3.992666483,0.395260841,35.39912796,171,11.29992867,9
22178,WTG-H,20-Feb-22 23:10:00,9802368,10.40095234,12.03034019,10.47210503,11.0008297,8.680086136,8.529401779,334177,2820,-3278.5,2433.865967,3423322,68.67024231,-3.700000048,13.5163269,OnLine,35.89935684,20.08916473,40.69454956,89.27258301,7.182219982,159.6465759,149.4849854,12.41132832,3.141007662
22322,WTG-H,21-Feb-22 23:10:00,9869837,3.523277283,3.423606873,3.330951452,3.230809689,2.908736229,2.808906555,334177,1022.551697,-3278.5,409.5163574,3465820,64.32810974,-3.700000048,8.409636497,OnLine,37.39999771,23.76836014,43.66522598,54.96351624,8.597529411,187.3698578,329.584259,6.586773872,27.58425903
22466,WTG-H,22-Feb-22 23:10:00,9956451,9.971105576,10.00427532,9.778773308,9.811481476,9.356243134,9.389662743,334177,2684.035156,-3278.5,2319.682373,3523081,62.18148041,-3.700000048,13.49838829,OnLine,14.96024323,-1.357415438,30.82814598,90.19317627,7.969058514,130.5542603,354.6581421,11.27087021,4.34185791
22610,WTG-H,23-Feb-22 23:10:00,10043071,-0.551481247,-0.490875661,-0.761772692,-0.683673024,-1.165958762,-1.1055758,334177,774.366333,-3278.5,910.0629272,3566254,57.21326447,-3.700000048,9.408533096,OnLine,12.11808681,-3.980520248,24.08865929,62.40447998,10.20258617,73.83958435,49.74355316,6.136998177,16.25644684
22754,WTG-H,24-Feb-22 23:10:00,10127662,-0.620039523,-0.595854223,-0.680502534,-0.652879655,-1.016029477,-0.988797843,334177,2435.553711,-3278.5,1940.928711,3581295,62.46634293,-3.700000048,12.09675598,OnLine,16.95835876,-3.873939991,25.66059875,78.11901855,8.328022957,48.66350555,30,9.655822754,0
22898,WTG-H,25-Feb-22 23:10:00,10206225,0.70246917,1.153427839,0.830126941,1.288281083,0.450654477,0.896589696,334177,335.3323364,-3278.5,174.4682159,3592321,53.67150497,-3.700000048,7.498435497,OnLine,15.09999943,1.248064637,23.37611198,50.98918533,10.64619637,78.95236969,69.48830414,4.704199791,0.664337516
23042,WTG-H,26-Feb-22 23:10:00,10263624,34.30927277,34.77917099,34.48116684,34.91190338,34.07209015,34.52388763,334177,2.895503759,-3278.5,-20.40065765,3598629,45.11789322,-3.700000048,2.805050135,OK,17.74378014,10.27664185,21.2124691,18.63408089,61.78885651,93.56742859,8.018188477,0.321722627,9.981811523
23186,WTG-H,27-Feb-22 23:10:00,10334143,0.468451381,0.492539734,0.602627873,0.627393007,0.209538564,0.235701561,334177,1640.279907,-3278.5,2210.184814,3613171,66.03071594,-3.700000048,13.0854187,OnLine,28.79999924,13.76665878,34.43698883,86.7545929,10.80441189,76.17464447,204.846756,8.054319382,5.846755981
23330,WTG-H,28-Feb-22 23:10:00,10414715,0.390482068,0.746870458,0.546263814,0.842297435,0.140640989,0.490032822,334177,1439.062012,-3278.5,1583.157837,3637603,64.74777222,-3.700000048,12.37700081,OnLine,32.50989151,19.98380089,40.96208191,81.61114502,10.48591995,168.5655365,208.705719,7.573451519,2.294281006
23474,WTG-H,01-Mar-22 23:10:00,10487235,4.278917313,4.009362221,7.864343166,7.630122185,5.23127985,5.741374493,334484,1654.150391,-3278.5,1680.429199,3658333,68.04359436,-3.700000048,13.50610828,OnLine,36.81706619,24.80070877,42.32731628,89.26032257,11.24654579,105.2325058,212.0462952,7.983143806,0.953704834
23618,WTG-H,02-Mar-22 23:10:00,10572861,3.962799072,3.946013212,4.097828865,4.080866337,3.704104185,3.689175129,334484,2463.032227,-3278.5,2185.128174,3679760,67.64060211,-3.700000048,13.54307938,OnLine,36.34975433,24.26329994,43.29163361,90.6322403,9.242857933,80.76868439,188.2301025,9.710678101,4.47446537
23762,WTG-H,03-Mar-22 23:10:00,10644368,85.02248383,77.05864716,84.99176025,77.05864716,85.01996613,77.05864716,334484,2408.420166,-3278.5,-16.56788063,3705705,56.98229218,-3.700000048,0.704613566,External Curtailment,37.65688324,26.08675957,42.25247192,5.11037159,0.500826597,8.392920494,160.6545868,9.749755859,7.654586792
23906,WTG-H,04-Mar-22 23:10:00,10696884,17.70840645,17.88191223,17.85578346,18.01676559,17.46011162,17.62507439,334484,2820,-3278.5,887.34021,3734567,57.5125618,-3.700000048,11.51578617,OnLine,33.10100555,21.74010849,36.88781357,77.59568024,5.016546249,167.1199341,175.4268036,15.24742889,3.048211813
24050,WTG-H,05-Mar-22 23:10:00,10761341,-0.809712112,-0.70876348,-0.608543217,-0.573910177,-1.00521791,-0.965601563,334484,1134.126221,-3278.5,1341.59436,3765688,64.81796265,-3.700000048,10.85005856,OnLine,29.75299835,18.6537056,42.7703743,72.1912384,10.35015106,41.72382736,353.6548157,6.982148647,0.431488037
24194,WTG-H,06-Mar-22 23:10:00,10847961,-0.784991264,-0.792043567,-0.63891542,-0.657190263,-1.036725998,-1.048881769,334484,2448.416992,-3278.5,1653.895752,3806840,61.70824432,-3.700000048,11.44892406,OnLine,20.90734863,2.735863924,31.50448036,78.09175873,7.809192657,79.65028381,327.4003296,9.672911644,1.36038208
24338,WTG-H,07-Mar-22 23:10:00,10875388,8.710792542,8.727723122,8.845744133,8.862576485,8.493135452,8.470885277,344552,310.4875488,-3278.5,-10.94441032,3822742,26.4191227,-3.700000048,6.755369186,OK,9.084302902,4.007620335,10.35460663,45.14466095,9.784945488,14.6467905,51.07379532,4.59228611,4.001695633
24482,WTG-H,08-Mar-22 23:10:00,10905740,1.604376554,1.602858424,1.744509935,1.737711668,1.34951067,1.346020222,348943,37.81415939,-3278.5,55.77595901,3824651,40.76823807,-3.700000048,7.687700748,OnLine,18.80965042,10.86014271,18.53923988,50.92819977,16.75312042,7.634753227,155.5886841,3.071145773,6.411315918
24626,WTG-H,09-Mar-22 23:10:00,10973462,1.276489496,1.569909811,2.75323987,2.187995672,3.830620527,3.957980394,348943,2812.45874,-3278.5,2718.703857,3836165,69.5,-3.700000048,13.53177452,OnLine,32.48402786,12.82066631,35.30428696,88.28112793,7.200909615,226.2492523,96.0,12.49515533,5.0
24770,WTG-H,10-Mar-22 23:10:00,11060076,7.098251343,7.101113796,7.234493732,7.235967159,6.837149143,6.844275951,348943,2325.789063,-3278.5,2801.934082,3896440,63.70886612,-3.700000048,13.43466759,OnLine,19.56222153,1.744614601,33.05562973,89.89302063,9.7817173,116.2320862,-1.751481891,9.158203125,1.673103213
24914,WTG-H,11-Mar-22 23:10:00,11142662,14.93798256,14.8322916,14.78814411,14.69180107,14.26771927,14.16587448,348943,82.16275787,-3278.5,-23.69021225,3927568,51.57086563,-3.700000048,1.544196725,RunUp,18.76842308,7.927618027,25.71439743,12.77539253,3.094815731,11.83386612,300.0,3.301612139,4.0
25058,WTG-H,12-Mar-22 23:10:00,11204276,10.59107494,10.62203693,9.413775444,9.554631233,9.45059967,9.25004673,348943,2820.0,-3278.5,2832.98877,3957033,69.37123108,-3.700000048,13.47040367,OnLine,31.67814445,15.77129459,39.0595665,89.52561188,7.325596809,106.5047989,183.7305145,12.22539043,2.269485474
25202,WTG-H,14-Mar-22 00:10:00,11290871,12.30917072,12.45227528,12.14570904,12.26120853,11.59052753,11.74315357,348943,2820.0,-3278.5,2869.451416,4024383,70.62980652,-3.700000048,13.49260902,OnLine,34.53230286,18.09387016,41.36347198,89.71439362,7.020978451,205.5367584,161.9451599,12.79900932,5.274285793
25346,WTG-H,15-Mar-22 00:10:00,11377489,13.05569458,13.28365612,14.05213165,13.76891422,14.25484276,14.36937428,348943,2820.0,-3278.5,2790.754395,4083713,70.83393097,-3.700000048,13.55632401,OnLine,33.05429459,17.66943359,40.63672638,90.64888763,5.528158665,255.7151489,343.447998,16.29514122,1.661118507
25490,WTG-H,16-Mar-22 00:10:00,11448979,-0.549087167,-0.546333849,-0.677542269,-0.702413857,-1.222770929,-1.212751031,348943,1440.941406,-3278.5,1099.073608,4109308,64.15587616,-3.700000048,10.32795334,OnLine,33.02670288,17.95222473,34.92122269,67.54501343,9.070113182,58.7936821,160.1897888,7.555866241,3.569158077
25634,WTG-H,17-Mar-22 00:10:00,11535603,9.559041977,9.52253437,9.411458969,9.382042885,8.891944885,8.856117249,348943,2819.773438,-3278.5,2832.10376,4174648,71.17288208,-3.700000048,13.45976257,OnLine,40.5,25.7891655,45.90000153,90.58092499,6.82574749,142.6902466,161.0,13.11518288,1.62846458
25778,WTG-H,18-Mar-22 00:10:00,11618198,24.13691521,24.16768456,23.92994308,23.8117733,23.52625084,23.58607101,348943,2515.375,-3278.5,1828.69751,4212820,70.69999695,-3.700000048,12.97312832,OnLine,31.29788208,13.92298126,39.2162056,88.44418335,4.178452015,195.6539459,343.1880493,20.84773827,3.811950684
25922,WTG-H,19-Mar-22 00:10:00,11700781,0.561639488,0.66782856,0.433244556,0.52733773,-0.10255935,0.001411281,348943,17.12742043,-3278.5,-22.50106812,4267099,56.20000076,-3.700000048,4.832032681,RunUp,26.90638161,17.90227318,33.10843658,29.99945831,18.0653038,42.5627327,224.4845123,1.771802068,23.51548767
26066,WTG-H,20-Mar-22 00:10:00,11782358,-0.560863674,-0.502645135,-0.702566206,-0.643135965,-1.226854324,-1.169062376,348943,299.0545044,-3278.5,465.8080444,4285630,63.53738785,-3.700000048,7.844363213,OnLine,34.74031448,23.79662704,37.42430496,54.83943558,11.46998978,137.8113098,176.3186951,4.540786266,8.93885994
26210,WTG-H,21-Mar-22 00:10:00,11859914,7.754970551,7.937490463,7.586406708,7.744407654,7.113685608,7.261152744,348943,2820.0,-3278.5,2469.615967,4336880,70.76824951,-3.700000048,13.38051796,OnLine,40.34723282,25.07715797,44.65887451,90.72437286,6.617362499,183.6355438,147.7709961,13.51017761,1.826766968
26354,WTG-H,22-Mar-22 00:10:00,11933439,-0.563327909,-0.369310141,-0.704386175,-0.509800971,-1.237714887,-1.035727382,348943,707.5095825,-3278.5,642.4381714,4373039,63.61320877,-3.700000048,8.604755402,OnLine,27.98359871,14.12631702,35.35290146,55.54086685,9.638874054,23.73510361,59.59696198,5.949521065,7.324292183
26498,WTG-H,23-Mar-22 00:10:00,12014025,2.125126362,2.420387506,-0.330693841,-0.311283469,1.558425307,1.012176871,348943,1125.688232,-3278.5,2362.703613,4426323,65.62962341,-3.700000048,13.07615471,OnLine,27.29999924,12.76973343,35.68872452,87.70749664,12.78770065,103.7069168,310.3728638,6.831220627,10.96476364
26642,WTG-H,24-Mar-22 00:10:00,12100630,1.421706557,1.367830753,1.273154497,1.227339983,0.751134634,0.701413512,348943,265.7655945,-3278.5,180.753479,4480585,57.33226395,-3.700000048,7.495711327,OnLine,22.22552299,10.12752247,31.95763969,51.9224205,11.48812771,38.13854599,229.3353271,4.332318783,10.66467285
26786,WTG-H,25-Mar-22 00:10:00,12184246,0.866002023,1.149684429,0.709361255,1.009193659,0.196652487,0.483267248,348943,338.287384,-3278.5,261.8144226,4498646,60.28905487,-3.700000048,7.492227077,OnLine,29.8681221,17.00794983,34.0,51.15074921,10.58911228,7.634753227,113.0,4.70532465,0.0
26930,WTG-H,26-Mar-22 00:10:00,12259753,-0.594046175,-0.585310936,-0.721206963,-0.725801766,-1.259045482,-1.251728177,348943,893.1463013,-3278.5,813.7402954,4517050,66.10166168,-3.700000048,9.314237595,OnLine,31.37605476,16.72885704,36.93946457,60.1494751,9.714102745,27.63977432,51.0,6.37045145,1.0
27074,WTG-H,27-Mar-22 00:10:00,12343343,1.564610124,1.577139735,1.419142008,1.436648965,0.903460443,0.910722494,348943,1994.224243,-3278.5,2222.077637,4530090,70.52181244,-3.700000048,13.40696239,OnLine,34.15137482,20.05482292,40.72886276,89.76449585,10.3941021,131.2756958,83.0,8.574077606,2.473755598
27218,WTG-H,28-Mar-22 00:10:00,12429938,3.901342392,3.768901825,3.749165297,3.628411055,3.230758905,3.102484703,348943,2627.331299,-3278.5,2852.122559,4588364,72.03295135,-3.700000048,13.57589245,OnLine,33.64509583,17.08872795,41.54994202,88.79997253,8.834168434,92.11601257,61.0,10.22341251,2.214771271
27362,WTG-H,29-Mar-22 00:10:00,12516562,3.857618809,4.068119049,4.374178886,4.124427319,4.69190836,4.717232227,348943,2728.769043,-3278.5,2794.301025,4628544,71.80000305,-3.700000048,13.32709122,OnLine,41.98407745,26.72884369,43.71376038,90.19219971,8.207806587,134.0489197,150.6210785,10.82644844,0.621078491
27506,WTG-H,30-Mar-22 00:10:00,12602169,0.249981865,0.186729923,1.033603072,0.894375443,0.250879526,0.398333937,348943,2184.066895,-3278.5,2224.443604,4693874,64.49911499,-3.700000048,13.26972771,OnLine,39.43163681,26.09793282,46.18084717,86.67443848,9.663541794,108.5468369,193.8331299,9.172353745,2.913903952
27650,WTG-H,31-Mar-22 00:10:00,12687806,-0.456883192,-0.454407841,-0.595154285,-0.594898641,-1.119202733,-1.120825171,348943,2247.345947,-3278.5,1892.409912,4753156,65.89634705,-3.700000048,12.26405811,OnLine,27.71209335,13.76181507,37.78659439,79.51332092,8.920055389,70.00505066,347.1886597,9.088418961,1.384643555
27794,WTG-H,01-Apr-22 00:10:00,12762301,-0.557550848,-0.448444664,-0.677105188,-0.598150373,-1.2666924,-1.151440978,348943,1224.866211,-3278.5,962.0214233,4772280,64.45639801,-3.700000048,9.781781197,OnLine,29.03427505,13.74216747,33.59942245,65.02336121,9.14430809,17.3001709,124.4697723,7.108975887,3.871169567
27938,WTG-H,02-Apr-22 00:10:00,12848938,-0.581559896,-0.303351581,-0.725377381,-0.443842411,-1.23839438,-0.969768822,348943,896.7362671,-3278.5,970.0899048,4820487,63.63518906,-3.700000048,9.841145515,OnLine,32.33833694,18.07089806,40.741539,64.64941406,10.31324291,41.45719528,173.0,6.41430378,3.0
28082,WTG-H,03-Apr-22 00:10:00,12927506,-0.561014771,-0.533894122,-0.789855778,-0.764185309,-1.22867918,-1.214594007,349241,2055.169189,-3278.5,1660.985107,4830921,66.24010468,-3.700000048,11.81010723,OnLine,33.91812134,20.08987045,37.24766541,75.87651062,8.963711739,70.98088837,103.6594315,8.746988297,2.071903229
28226,WTG-H,04-Apr-22 00:10:00,13008068,4.869834423,4.86696434,4.719391823,4.726473331,4.195264816,4.200547218,349241,2750.732422,-3278.5,2788.184814,4884180,71.06737518,-3.700000048,13.35736275,OnLine,38.17995453,23.85020447,44.47206116,89.07804108,8.136695862,100.6231155,7.624203205,10.91053104,4.375796795
28370,WTG-H,05-Apr-22 00:10:00,13091630,1.964731574,2.065046787,1.824652195,1.924556136,1.29640913,1.398629665,349241,80.64425659,-3278.5,-16.94113541,4921329,56.10232544,-3.700000048,7.614417076,RunUp,29.40130997,18.71035767,35.77564621,49.94456482,14.56455231,102.1576309,91.26703644,3.344079971,6.380069256
28514,WTG-H,06-Apr-22 00:10:00,13177195,16.19329643,16.30097771,16.06173515,16.14673996,15.65260983,15.74863625,349241,2819.461914,-3278.5,2366.22583,4955466,70.01985931,-3.700000048,13.47953701,OnLine,34.12104034,21.81672287,42.28218079,90.15994263,5.427609444,133.5258636,10.07147217,16.73928642,1.928527832
28658,WTG-H,07-Apr-22 00:10:00,13262786,-0.612880945,-0.388770252,-0.762646496,-0.50461483,-1.153701901,-0.941112518,349241,1506.548706,-3278.5,1673.822632,5009704,66.32292175,-3.700000048,11.62989902,OnLine,32.05865097,18.85442734,40.87148666,77.01256561,10.14270115,80.63955688,333.0,7.639989376,15.0
28802,WTG-H,08-Apr-22 00:10:00,13349377,-0.604579449,-0.422308803,-0.76410681,-0.576546013,-1.162032604,-0.974651158,349307,2069.006592,-3278.5,1990.071899,5064963,66.99111176,-3.700000048,12.46121979,OnLine,32.19899368,17.63558578,40.45501709,83.21775818,9.502321243,55.00519562,11,8.719005585,2
28946,WTG-H,09-Apr-22 00:10:00,13433935,85.00225067,83.98519135,84.99803162,83.98519135,85.00520325,83.98519135,349307,7.077945232,-3278.5,-12.9837656,5116185,57.32419586,-3.700000048,0.04855964,Weather Outage,29.58505249,18.89300537,35.40269852,0,0,6.507605553,67.67793274,0.828303754,25.67793274
29090,WTG-H,10-Apr-22 00:10:00,13507435,23.33087921,23.64034843,24.64512062,24.36457253,26.47285652,26.48139954,349307,2818.724121,-3278.5,699.1148071,5154597,66.94199371,-3.700000048,8.691282272,External Curtailment,40.43824387,27.84033585,41.79999924,57.17486191,3.786346912,149.5103302,168.3651733,15.24362659,0.587432504
29234,WTG-H,11-Apr-22 00:10:00,13557801,7.9321208,7.941726685,7.780194759,7.787489414,7.383840561,7.38938427,349307,2820,-3278.5,2827.697266,5170348,71.28009796,-3.700000048,13.50364685,OnLine,39.8752327,25.7583046,43.05270004,89.35188293,6.928802013,41.81155777,60.79302216,12.99030209,1.660017848
29378,WTG-H,12-Apr-22 00:10:00,13643379,84.99693298,79.10332489,84.98924255,84.18429565,84.99150085,79.10332489,349307,2819.859131,-3278.5,-11.54971409,5214527,57.3800087,-3.700000048,0.560785651,External Curtailment,34.89999771,21.7371521,40.08359528,2.668386698,0.304678977,11.66483879,99,12.98330498,5
29522,WTG-H,13-Apr-22 00:10:00,13714884,15.21961689,14.88650894,14.53650665,14.75163174,12.91335297,12.91488934,349307,2818.821533,-3278.5,2820.44165,5266148,70.97538757,-3.700000048,13.61300087,OnLine,43.39999771,28.78840637,47.01160431,89.35603333,4.698248863,209.8451843,175.8896484,19.27392769,0.889648438
29666,WTG-H,14-Apr-22 00:10:00,13800481,-0.175283968,-0.489607006,-0.790017784,-0.643844187,-0.72874862,-1.041949272,350462,1146.817871,-3278.5,962.1922607,5315383,66.03914642,-3.700000048,9.831459045,OnLine,30.56809044,14.22604275,37.14294434,67.64427185,9.406663895,11.83386612,54.46788406,6.953604221,4.532115936
29810,WTG-H,15-Apr-22 00:10:00,13883051,7.994103432,8.611838341,8.20979023,7.725736618,10.61179733,10.60286045,350462,2820,-3278.5,2836.38501,5342486,71.69999695,-3.700000048,13.48448181,OnLine,37.3055954,21.83182144,41.45461655,90.46833801,6.320031166,117.8652649,141.5884705,14.18872356,7.411529541
29954,WTG-H,16-Apr-22 00:10:00,13965618,15.01063728,15.0035677,14.85320568,14.84932995,14.46114349,14.45122528,350462,2820,-3278.5,2111.693115,5393725,70.52555084,-3.700000048,13.61031532,OnLine,34.22202682,22.08426476,43.64939117,90.26382446,5.446359158,133.1645355,35.95590973,16.58522224,4.948925018
30098,WTG-H,17-Apr-22 00:10:00,14045171,-2.245450735,-1.872992754,-0.761736393,-1.217095017,0.403506577,0.559940279,350462,1664.950073,-3278.5,1301.631714,5439924,64.5266037,-3.700000048,10.79903316,OnLine,29.73160744,15.04857731,36.57232666,73.47786713,9.035307884,209.5746155,72.94418335,7.949779034,2.835042715
30242,WTG-H,18-Apr-22 00:10:00,14129724,-0.618842721,-0.611895263,-0.797525883,-0.767077684,-1.144243479,-1.163061261,350462,2068.909912,-3278.5,1954.140381,5457366,62.73107147,-3.700000048,12.36845112,OnLine,30.65189552,15.79969501,38.8799057,79.43108368,9.451187134,74.14031219,65.01444244,8.718168259,3.071525097
30386,WTG-H,19-Apr-22 00:10:00,14215317,0.357518345,0.057245776,0.247819692,-0.096991397,-0.194417045,-0.495096505,350462,429.0782166,-3278.5,315.1437073,5484456,64.46430969,-3.700000048,7.494012356,OnLine,29.97428322,16.79533768,36.14474869,52.27826691,9.890849113,72.16843414,84.71497345,5.041975498,0.882054746
30530,WTG-H,20-Apr-22 00:10:00,14301948,10.86526775,10.63277531,11.72936916,11.77599621,9.810987473,10.12426949,350462,2820,-3278.5,2835.454346,5543752,70.36799622,-3.700000048,13.45733929,OnLine,36.76187897,20.79169464,41.70160675,89.77921295,6.185442448,152.6325226,144.4867706,14.4900589,12.51322937
30674,WTG-H,21-Apr-22 00:10:00,14388547,9.090703964,9.015246391,8.932553291,8.861009598,8.535762787,8.46290493,350462,2819.025635,-3278.5,2823.648438,5600015,71.09999847,-3.700000048,13.47646236,OnLine,41.89495468,29.59568787,46.93420792,89.4006424,6.475210667,48.07391739,33.84466553,13.94738674,3.934185743
30818,WTG-H,22-Apr-22 00:10:00,14467090,13.74938202,13.80894184,12.47106171,12.71009445,12.98697186,12.93557835,350462,2820,-3278.5,2808.807129,5648238,71.30000305,-3.700000048,13.56193066,OnLine,45.81043243,28.93453407,45.93605423,91.03501129,6.02728653,166.577179,157.1365662,14.99540138,1.863433838
30962,WTG-H,23-Apr-22 00:10:00,14553699,13.39752769,13.27689362,13.22511864,13.12379169,12.83037376,12.72453499,350462,2820,-3278.5,2826.837891,5714565,71.45337677,-3.700000048,13.39350796,OnLine,45.1914978,28.09149361,45.76727676,89.70367432,5.897957325,169.3145142,145.3768311,15.25956726,20.62316895
31106,WTG-H,24-Apr-22 00:10:00,14640285,-0.602929592,-0.572437823,-0.751030982,-0.726674974,-1.149642825,-1.124780059,350462,1784.176147,-3278.5,1717.835938,5779898,63.72821426,-3.700000048,12.01886177,OnLine,39.14302444,26.14607048,46.19477844,79.51578522,9.630867958,47.68741226,170.7227478,8.295413971,0.404287457
31250,WTG-H,25-Apr-22 00:10:00,14724888,-0.368816614,-0.573894918,-0.778716922,-0.722460449,-1.190252781,-1.120808244,350462,1794.928101,-3278.5,1770.112671,5821059,62.11313248,-3.700000048,12.05413818,OnLine,35.09999847,21.80037498,42,78.01321411,9.749556541,18.17601204,28,8.251292229,4.067411423
31394,WTG-H,26-Apr-22 00:10:00,14811491,-0.617809832,-0.618753791,-0.791366935,-0.772991002,-1.090180159,-1.171095967,350462,1317.805176,-3278.5,1012.084167,5863227,65.74855804,-3.700000048,10.02751446,OnLine,33.30236435,18.08433723,37.5394249,64.54093933,9.162704468,78.40377045,48.15333939,7.282691956,2.153339386
31538,WTG-H,27-Apr-22 00:10:00,14893050,21.41963768,21.30021667,21.27205658,21.14597893,20.855299,20.74787331,350462,2485.447998,-3278.5,125.3118973,5881275,59.21660233,-3.700000048,7.813804626,OnLine,33.69987869,22.74065208,40.64649582,53.45819855,5.303174973,91.27552032,170,9.775338173,6
31682,WTG-H,28-Apr-22 00:10:00,14970619,4.31380415,4.262262821,4.144591331,4.108025551,3.755537271,3.709920168,350462,2393.488281,-3278.5,2830.274658,5933555,70.96446228,-3.700000048,13.46883488,OnLine,40.29999924,23.99750137,44.16028214,88.72924805,9.437198639,112.7501297,161.3671722,9.548563004,1.367172241
31826,WTG-H,29-Apr-22 00:10:00,15056211,4.999788284,5.124676704,3.907541513,4.244007111,3.857069016,3.733207941,350462,2320.713135,-3278.5,2851.321289,5978733,71.01184082,-3.700000048,13.59518528,OnLine,41.726017,27.82960701,46.39871597,88.77420044,9.652256966,135.907959,123.5372009,9.461815834,12.46279907
31970,WTG-H,30-Apr-22 00:10:00,15141791,10.81270981,10.81603909,10.65737629,10.66180134,10.25934219,10.26369667,350462,2820,-3278.5,2845.727051,6042034,71.32023621,-3.700000048,13.50382805,OnLine,44.10569382,29.69478035,47.57172012,89.77856445,6.181427002,108.9394302,310.5597839,14.5267086,1.559783936
32114,WTG-H,01-May-22 00:10:00,15221390,85.00927734,81.20808411,85.00891876,81.20808411,85.00804901,81.20808411,350462,10.70192432,-3278.5,-11.51654148,6075168,52.68468475,-3.700000048,0.219021171,Weather Outage,35.45129395,27.75694275,37.28551865,0,0,0.672539055,21.28521729,1.290278673,12.71478271
32258,WTG-H,02-May-22 00:10:00,15302954,0.689359546,0.718131006,0.532128572,0.563893855,0.131522521,0.16578874,350462,2005.242554,-3278.5,2175.390137,6102302,68.4641037,-3.700000048,13.15345669,OnLine,38.48770905,25.8207016,44.10431671,89.63365936,10.08886242,112.7390442,99.13002777,8.670913696,0.568505168
32402,WTG-H,03-May-22 00:10:00,15385516,8.345710754,8.280508041,7.464437008,7.685172558,8.267493248,7.970162392,351942,2798.962402,-3278.5,2837.161621,6152553,70.19512939,-3.700000048,13.47987938,OnLine,32.33237839,16.05888176,40.69789124,89.63721466,7.7006464,194.061142,317,11.57066059,8
32546,WTG-H,04-May-22 00:10:00,15472140,0.870804012,0.501930237,0.735506117,0.347693086,0.313253641,-0.050412036,351942,294.885437,-3278.5,227.8968658,6176643,61.45320129,-3.700000048,7.523872852,OnLine,30.59999847,16.96186829,34.43723297,49.87001801,11.07910347,33.75765228,100.1784744,4.510696888,3.223879576
32690,WTG-H,05-May-22 00:10:00,15557034,1.70574224,1.564496279,1.627196312,1.6507653,0.635457337,0.653863132,352042,2633.522217,-3278.5,2216.566895,6196083,68.8473587,-3.700000048,13.37395668,OnLine,34.17641068,17.3647213,35.86868286,88.78365326,8.648292542,172.9293518,102.5242538,10.30322456,1.030512094
32834,WTG-H,06-May-22 00:10:00,15636563,-0.594766855,-0.408961713,-0.73909831,-0.563198864,-1.152929306,-0.961303949,352042,1418.713745,-3278.5,1033.359375,6223194,59.94708252,-3.700000048,10.13307095,OnLine,30.44631577,17.02919769,35.88818359,66.38737488,8.880561829,53.62973404,347.2288208,7.513708115,4.228820801
32978,WTG-H,07-May-22 00:10:00,15698184,-0.642347753,-0.535704195,-0.776378751,-0.689941347,-1.191999793,-1.088046432,352042,1721.882324,-3278.5,1906.349487,6235336,65.49476624,-3.700000048,12.44074249,OnLine,37.42398834,23.30065727,38.75954056,83.51364899,10.14775944,31.61525536,117.0,8.179554939,5.0
33122,WTG-H,08-May-22 00:10:00,15784810,11.6189642,11.66796494,9.889128685,10.42844582,10.04370308,9.471604347,352042,2819.330811,-3278.5,2409.793213,6276510,71.04425812,-3.700000048,13.39213085,OnLine,40.93479538,29.05114174,46.26362991,90.5025177,5.705316544,231.3923645,146.0,15.59230995,1.0
33266,WTG-H,09-May-22 00:10:00,15870389,14.96736526,15.51109505,11.68028927,12.06429386,13.8048172,13.42016602,352042,2818.550537,-3278.5,2036.419434,6321705,71.19999695,-3.700000048,13.50891495,OnLine,45.98336029,33.72337723,48.75278091,89.47628021,7.019884109,191.1756744,151.960022,12.84633446,9.039978027
33410,WTG-H,10-May-22 00:10:00,15957019,12.99041176,13.05549431,13.04851151,12.92200756,12.94833565,12.94272041,352042,2820.0,-3278.5,1787.321045,6369889,71.19999695,-3.700000048,13.47124767,OnLine,43.65688324,33.80313492,50.00664902,90.14186859,5.600089073,144.8233185,164.4393768,16.10020065,3.268959522
33554,WTG-H,11-May-22 00:10:00,16043614,1.236242771,1.252581954,1.086789012,1.098344803,0.687122166,0.700239718,352042,2100.618896,-3278.5,2269.564209,6427153,71.0,-3.700000048,13.43770313,OnLine,45.34753418,33.09069443,51.25249481,88.64422607,10.01356792,154.4376831,150.6956482,8.92522049,0.913070679
33698,WTG-H,12-May-22 00:10:00,16129222,6.531959534,6.440991402,6.367810249,6.286753654,5.975615025,5.888644695,352042,2819.455322,-3278.5,2835.225342,6478366,71.49264526,-3.700000048,13.42925549,OnLine,44.13017654,32.72574615,49.40471268,90.04721069,6.484762192,165.8720703,153.8241272,13.87036133,0.175872803
33842,WTG-H,13-May-22 00:10:00,16215817,2.211296558,2.217913151,2.077435017,2.06367588,1.678391457,1.665570736,352042,2436.867432,-3278.5,2738.667725,6538637,71.37199402,-3.700000048,13.43289757,OnLine,48.89315796,32.92848969,50.06259155,90.04129028,9.186663628,118.116539,156.226944,9.721627235,5.77305603
33986,WTG-H,14-May-22 00:10:00,16286316,2.871000767,2.892235994,2.71959734,2.737998962,2.322465897,2.339893818,352042,2298.155518,-3278.5,2841.063721,6556325,70.86342621,-3.700000048,13.50353527,OnLine,54.7064476,30.31063461,46.28421402,87.51055908,9.623529434,60.51039124,123.3172607,9.344527245,5.132852554
34130,WTG-H,15-May-22 00:10:00,16354768,-0.572237134,-0.562727392,-0.725810587,-0.716964543,-1.122683883,-1.115069628,352042,482.565155,-3278.5,446.1496582,6568048,59.23208237,-3.700000048,7.866952419,OnLine,45.52923965,32.93291092,45.0286026,52.88250351,9.799022675,58.18768311,166.4475708,5.334949017,1.791220427
34274,WTG-H,16-May-22 00:10:00,16438360,-0.58766073,-0.541698873,-0.764168084,-0.695936084,-1.085037589,-1.090877295,352042,2057.538086,-3278.5,1822.019287,6603170,68.95946503,-3.700000048,12.33960438,OnLine,40.39261246,28.66748047,47.28117371,82.24205017,9.296237946,35.50160217,46.95061493,8.808123589,3.943283558
34418,WTG-H,17-May-22 00:10:00,16495784,3.126695395,3.114228964,2.970487118,2.959991693,2.526625395,2.561886549,352121,2707.554199,-3278.5,2829.637207,6618001,69.58976746,-3.700000048,13.45380688,OnLine,48.59999847,27.98226547,43.8913765,90.12232971,8.35949707,85.68984222,128.0,10.78574848,1.716998696
34562,WTG-H,18-May-22 00:10:00,16579353,14.68745899,14.37183762,14.07926178,14.40927315,15.04929161,15.15161324,352121,2820.0,-3278.5,2348.780029,6671239,71.69212341,-3.700000048,13.51188755,OnLine,49.5472908,35.09369278,50.16592407,89.85005951,5.895120621,244.6219025,186.556015,15.29829979,1.443984985
34706,WTG-H,19-May-22 00:10:00,16656927,-0.604137301,-0.605969489,-0.756696165,-0.760206699,-1.157134056,-1.158311725,352121,547.7418213,-3278.5,578.0537109,6698789,62.76014709,-3.700000048,8.558099747,OnLine,42.70000076,32.75483322,46.64273453,56.90452957,10.26351452,63.03039551,111.0303802,5.550577641,1.74325788
34850,WTG-H,20-May-22 00:10:00,16721626,14.24688911,14.14547539,14.09111404,13.99123859,13.6980238,13.59313297,367806,2819.369629,-3278.5,2587.363281,6729129,71.65715027,-3.700000048,13.53481483,OnLine,49.51398087,33.07161331,49.7205658,89.83709717,4.565847397,167.7767181,170.0993652,19.56154442,3.900634766
34994,WTG-H,21-May-22 00:10:00,16808245,2.173651934,2.163327932,2.021861553,2.0090909,1.625790834,1.610985756,367806,2345.577393,-3278.5,2702.699219,6772326,70.99275208,-3.700000048,13.5354414,OnLine,39.75984192,25.77400017,46.16301727,88.73392487,9.552862167,110.845726,32.78890228,9.426029205,9.211097717
35138,WTG-H,22-May-22 00:10:00,16894857,6.278953552,6.292322159,6.131046772,6.138084888,5.727196693,5.739979744,367806,2732.115234,-3278.5,2800.756836,6831585,70.57374573,-3.700000048,13.44908047,OnLine,34.00888443,19.00929642,43.40604782,89.22406006,8.043324471,119.337944,4.179568768,11.24931431,1.820431232
35282,WTG-H,23-May-22 00:10:00,16980472,1.979370117,1.959860921,1.825402617,1.80562377,1.425019264,1.407518625,367806,2709.746338,-3278.5,2585.970215,6869734,68.83579254,-3.700000048,13.47809601,OnLine,35.32138062,21.05064774,40.95421982,88.80437469,8.392225266,71.4125061,99.09921265,10.68813801,0.198565796
35426,WTG-H,24-May-22 00:10:00,17067072,-0.603947461,-0.452300429,-0.765342832,-0.60653758,-1.169970393,-1.004642725,367806,726.1420898,-3278.5,1185.641846,6884776,61.43746185,-3.700000048,10.45773029,OnLine,30.72363853,15.17834854,36.59999847,70.81970215,11.85199738,118.2546387,53.12908936,6.01595974,0.542614877
35570,WTG-H,25-May-22 00:10:00,17149647,-0.576315165,-0.365121216,-0.720580101,-0.519358397,-1.12308836,-0.917463541,367806,1069.934082,-3278.5,957.8209839,6907856,60.05647659,-3.700000048,9.742570877,OnLine,32.73636627,18.72530365,38.35289383,67.34940338,9.486266136,94.02746582,301.0267334,6.833854198,0.914360821
35714,WTG-H,26-May-22 00:10:00,17235232,-0.598410368,-0.277726293,-0.766975641,-0.431963503,-1.141685367,-0.830068588,367806,591.1760254,-3278.5,820.6878052,6935944,65.09999847,-3.700000048,9.276767731,OnLine,29.59999847,14.34492493,36.35609818,63.74956894,11.04808998,82.41904449,289.1216736,5.594209671,10.85226917
35858,WTG-H,27-May-22 00:10:00,17320831,1.483139753,2.491734266,1.333788633,2.336335182,0.942086697,1.947715282,367806,105.2564774,-3278.5,66.4615097,6978106,59.71294785,-3.700000048,7.500400066,OnLine,38.10477448,26.23177147,40.40000153,49.47764969,14.19699383,17.63218498,-0.082655072,3.52487731,4.735098362
36002,WTG-H,28-May-22 00:10:00,17402418,8.409327507,8.065137863,8.164246559,8.420437813,6.236091614,6.254981518,367806,2514.055664,-3278.5,2836.05542,7000540,71.5,-3.700000048,13.67783546,OnLine,46.16436768,30.71203995,48.18201828,89.41083527,9.145642281,141.2241211,146.8763428,9.957585335,3.133661747
36146,WTG-H,29-May-22 00:10:00,17473926,9.985455513,9.761284828,9.816191673,9.607048035,9.418848991,9.208947182,367806,2819.427979,-3278.5,2570.106445,7045746,72.31626129,-3.700000048,13.56453514,OnLine,45.79999924,33.03891373,49.79999924,89.8680191,6.35700655,199.5811768,165.7411652,14.24929142,2.258834839
36290,WTG-H,30-May-22 00:10:00,17556520,14.163414,14.75911903,13.55967712,13.4371109,15.76597881,15.55195713,367806,2820.0,-3278.5,2764.119873,7106064,72.20931244,-3.700000048,13.65643311,OnLine,46.46392441,32.88621521,50.57438278,91.16040802,6.695027351,245.1057587,156.3858948,13.63231373,1.610580444
36434,WTG-H,31-May-22 00:10:00,17639104,4.762718201,4.687712193,4.63051939,4.533474922,4.225499153,4.135369778,367806,2520.342041,-3278.5,2358.947754,7165377,71.62937164,-3.700000048,13.46038246,OnLine,46.50180054,32.91863251,50.7682991,91.18198395,9.027618408,93.37010193,156.6360168,9.925224304,3.636016846
36578,WTG-H,01-Jun-22 00:10:00,17722694,1.377010822,1.256455302,1.227442503,1.102218151,0.815704525,0.704113066,367806,101.4020996,-3278.5,235.5298004,7216627,62.785923,-3.700000048,7.534439564,OnLine,42.59839249,32.20248795,46.28760147,49.22907257,14.16484833,81.32530975,152.5753937,3.530151367,0.575393677
36722,WTG-H,02-Jun-22 00:10:00,17801228,-0.547739863,-0.59902817,-0.709768057,-0.753265381,-1.105887294,-1.151370406,367887,758.2946777,-3278.5,1142.231934,7243735,64.76634979,-3.700000048,10.42790699,OnLine,32.74227905,18.93096161,40.25753784,69.30110931,11.39492798,81.32495117,4.31906414,6.087031364,6.554488659
36866,WTG-H,03-Jun-22 00:10:00,17879764,-0.591079295,-0.600891888,-0.742590904,-0.755129099,-1.140190959,-1.153234243,367887,894.2278442,-3278.5,987.9448853,7259033,65.86911774,-3.700000048,10.04314232,OnLine,38.04732513,24.77507401,40.84667206,67.79963684,10.37068748,72.01111603,72.0,6.446037292,2.0
37010,WTG-H,04-Jun-22 00:10:00,17958308,-0.659474015,-0.553024709,-0.784008026,-0.654008269,-1.198780775,-1.083751559,367887,1603.898438,-3278.5,1419.820801,7274690,63.63228989,-3.700000048,11.26626015,OnLine,38.34564209,25.94729233,42.98355484,75.09796906,9.471495628,102.2738724,129.8171539,7.958436966,1.182846069
37154,WTG-H,05-Jun-22 00:10:00,18042906,1.599206448,1.661332965,1.405848742,1.507095814,1.003403425,1.108990669,367887,2154.093018,-3278.5,2568.927002,7301784,71.57416534,-3.700000048,13.49687862,OnLine,45.27426529,29.71323967,47.25144577,87.1163559,9.850990295,89.04088593,148.7985992,9.10078907,1.201400757
37298,WTG-H,06-Jun-22 00:10:00,18128495,0.920231998,1.049925447,-2.2233634,-1.894664049,-1.190967679,-1.703878999,367887,1211.008057,-3278.5,1860.901489,7353017,69.69676208,-3.700000048,12.28317451,OnLine,40.81861115,28.7867794,48.27433395,82.62885284,11.47432899,239.0435486,133.6711121,7.241261005,13.32888794
37442,WTG-H,07-Jun-22 00:10:00,18185899,-0.600903749,-0.603180349,-0.717078447,-0.75741756,-1.188259125,-1.129736066,367887,1279.077637,-3278.5,1109.912109,7365155,67.5839386,-3.700000048,10.51494312,OnLine,51.69408417,30.81781197,46.69672012,68.42441559,9.496581078,118.3636627,132.7655487,7.373692036,4.644880295
37586,WTG-H,08-Jun-22 00:10:00,18266471,0.892305315,1.296329498,0.722621977,1.142092347,0.33106187,0.743987262,367887,210.2028351,-3278.5,176.8811188,7385221,59.64483261,-3.700000048,7.493740082,OnLine,42.98204803,29.90954018,45.1543541,48.60280991,11.86712933,99.44521332,114.0,4.203894615,11.0
37730,WTG-H,09-Jun-22 00:10:00,18339008,38.49917221,38.83277893,38.88777924,38.67853928,38.49490356,38.28043365,373175,92.38236237,-3278.5,-15.11262131,7404287,58.28399658,-3.700000048,0.81294018,RunUp,40.67328262,27.89120293,41.81549072,6.117466927,1.577164173,16.6819973,135.1731415,3.447962999,24.89614868
37874,WTG-H,10-Jun-22 00:10:00,18409812,1.340422988,1.366775513,1.191269159,1.212538362,0.789589763,0.814433277,373175,1607.768555,-3278.5,2261.824463,7417173,71.41608429,-3.700000048,13.45817757,OnLine,53.05266571,29.30515289,46.34148026,88.31394196,11.23795795,61.5810051,135.9025116,7.964871883,1.097488403
38018,WTG-H,11-Jun-22 00:10:00,18480301,-0.600785375,-0.535190463,-0.775249958,-1.060197353,-1.037281513,-0.962199211,373175,883.4233398,-3278.5,859.4640503,7436243,61.9362793,-3.700000048,9.660331726,OnLine,45.92360687,34.78845978,44.67565918,62.02162552,9.895101547,18.61509132,131.4589233,6.499811649,1.363185406
38162,WTG-H,12-Jun-22 00:10:00,18566911,-0.643039346,-0.53169024,-0.781346381,-0.685927451,-1.185118556,-1.171095729,373175,947.2142334,-3278.5,1105.76355,7458441,67.10133362,-3.700000048,10.49557304,OnLine,47.21453857,35.92900848,50.24404907,71.44611359,10.40942955,42.86923218,119.0,6.70021534,1.0
38306,WTG-H,13-Jun-22 00:10:00,18652524,10.67412567,10.72911263,10.53497601,10.57487583,10.12877274,10.17677021,373175,2819.977539,-3278.5,2853.377441,7512672,71.94842529,-3.700000048,13.58993816,OnLine,50.6516304,38.74142838,54.94988251,90.05929565,6.458625317,120.8375168,168.2468567,14.01493168,2.994660854
38450,WTG-H,14-Jun-22 00:10:00,18739126,11.03372574,11.55565643,9.675188065,9.736843109,11.57599354,11.05943871,373175,2819.089355,-3278.5,2799.634521,7580031,71.90000153,-3.700000048,13.41175175,OnLine,48.31322479,36.77462769,53.66630936,89.61434937,5.151948452,174.7627411,168.4574432,17.22092056,7.457443237
38594,WTG-H,15-Jun-22 00:10:00,18812595,10.42555523,10.43954563,10.36122608,10.32024384,10.01890945,10.04812145,373240,2819.983887,-3278.5,1698.528931,7627253,71.25843048,-3.700000048,13.51870251,OnLine,43.97383499,34.94966507,49.82566833,88.67917633,7.041839123,132.3220978,157.0,12.79913616,7.0
38738,WTG-H,16-Jun-22 00:10:00,18839216,84.97661591,85.0,84.99433136,85.0,84.98374176,85.0,373240,2588.82373,-3278.5,-9.111150742,7639680,46.3744545,-3.700000048,0.295788437,OK,38.84206772,32.93379211,37.08247757,0.0,0,46.01825714,150.0351715,10.1792593,7.0
38882,WTG-H,17-Jun-22 00:10:00,18839216,84.97665405,85.0,84.99430084,85.0,84.98374176,85.0,373240,1716.578369,-3278.5,-3.108101368,7639680,42.7203064,-3.700000048,0.293286383,OK,38.41752243,33.79740143,34.64076233,0.0,0,39.48255157,151.6182556,8.23045826,0.60128659
39026,WTG-H,18-Jun-22 00:10:00,18839216,84.97663116,85.0,84.99430847,85.0,84.98376465,85.0,373240,2195.837158,-3278.5,-3.030194283,7639680,42.71435547,-3.700000048,0.419109881,OK,39.50349426,34.87210464,34.61812592,0.0,0,32.58608627,153.4799194,9.178486824,4.287868023
39170,WTG-H,19-Jun-22 00:10:00,18839216,84.97665405,85.0,84.99430084,85.0,84.98377228,85.0,373240,1565.549561,-3278.5,-3.176023722,7639680,41.45980835,-3.700000048,0.0,OK,38.21707916,33.02020645,33.94521332,1.802030802,0,23.66773224,131.2348175,7.931030273,3.437751293
39314,WTG-H,20-Jun-22 00:10:00,18839216,84.9766922,85.0,84.9943161,85.0,84.98377228,85.0,373240,2278.5271,-3278.5,-3.548691034,7639680,40.29361343,-3.700000048,0.196583837,OK,36.76070786,32.06663895,32.72259903,2.808054686,0,40.28635788,138.6114197,9.628534317,1.125564694
39458,WTG-H,21-Jun-22 00:10:00,18839216,84.97665405,85.0,84.99430084,85.0,84.98374176,85.0,373240,2184.918457,-3278.5,-3.174233198,7639680,40.76588058,-3.700000048,0.045759983,OK,37.24559021,32.90894318,32.78866959,1.415971518,0,49.65090561,140.5519714,9.163189888,5.726565361
39602,WTG-H,22-Jun-22 00:10:00,18839216,85.01756287,85.0,85.02322388,85.0,85.02351379,85.0,410951,735.4620361,-3278.5,-3.539330721,7639680,41.59882736,-3.700000048,0.258400857,Fault 1134,38.32126617,34.82045746,33.90979004,0.0,0,7.634753227,162.4620667,6.088887691,1.788837552
39746,WTG-H,23-Jun-22 00:10:00,18839216,85.01760101,85.0,85.02323151,85.0,85.02349091,85.0,464083,1458.019775,-3278.5,-2.991755009,7639680,40.68666458,-3.700000048,0.010945124,Repair,36.08141327,31.02567863,33.94656372,2.339434624,0,11.42012978,50.1151886,7.681390285,0.198261619
39890,WTG-H,24-Jun-22 00:10:00,18839216,85.0175705,85.0,85.02320099,85.0,85.02349854,85.0,464083,2819.865723,-3278.5,-2.149559259,7639680,41.18686676,-3.700000048,0.0,Repair,35.90561676,33.86898041,33.83309937,1.051580667,0,46.97074509,139.5588074,12.95974636,4.441192627
40034,WTG-H,25-Jun-22 00:10:00,18839216,85.01759338,85.0,85.02326202,85.0,85.02349854,85.0,464083,2820.0,-3278.5,-2.349354029,7639680,43.45007324,-3.700000048,0.544375122,Repair,37.39594269,35.79807281,35.43091583,3.616793156,0.241142541,31.44970512,159.0,14.74672127,0.033246566
40178,WTG-H,26-Jun-22 00:10:00,18839216,85.01760101,85.0,85.02320862,85.0,85.02351379,85.0,464083,2814.756836,-3278.5,-1.860506535,7639680,41.2743721,-3.700000048,0.051592983,Repair,34.27400589,31.89329338,34.89679337,2.886209011,0.266538203,39.11855316,13.89343739,12.07892895,1.412131786
40322,WTG-H,27-Jun-22 00:10:00,18839216,85.01757813,85.0,85.02324677,85.0,85.02349091,85.0,464083,1066.048706,-3278.5,-4.193502426,7639680,33.41815948,-3.700000048,0.470617324,Repair,24.96328354,24.82761765,26.52960587,0.0,0,4.754411697,16.59243965,6.823443413,0.592439651
40466,WTG-H,28-Jun-22 00:10:00,18839216,85.01761627,85.0,85.02323914,85.0,85.02351379,85.0,464083,233.9330597,-3278.5,-1.970526934,7639680,32.96725464,-3.700000048,0.0,Repair,26.10704994,25.7990303,25.42024422,0.0,0,1.57001543,57.71987152,4.254096031,0.629480481
40610,WTG-H,29-Jun-22 00:10:00,18839216,85.01763916,85.0,85.02326965,85.0,85.02350616,85.0,464083,2473.339355,-3278.5,-2.151878357,7639680,36.42395401,-3.700000048,0.0,Repair,31.5328598,29.87671089,28.24411392,0.0,0,5.857324123,135.8323822,9.787167549,11.1676178
40754,WTG-H,30-Jun-22 00:10:00,18839216,85.01760101,85.0,85.02324677,85.0,85.02348328,85.0,464083,2777.802002,-3278.5,-2.52878952,7639680,37.95157242,-3.700000048,0.0,Repair,32.37062836,30.66622734,30.09734917,0.0,0,23.66773224,146.0,11.30474377,3.0
40898,WTG-H,01-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02326202,85.0,85.02348328,85.0,464083,2546.852051,-3278.5,-10.0598135,7639680,40.09999847,-3.700000048,0.712791145,Repair,34.50407028,32.95779037,31.90000153,4.313835621,0.480985165,68.92935944,143.0996704,10.4427309,3.973312378
41042,WTG-H,02-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02320099,85.0,85.02350616,85.0,464083,1579.52356,-3278.5,-3.920172215,7639680,40.58292007,-3.700000048,0.057817858,Repair,34.74012375,33.11326981,33.23997116,2.670049191,0,23.12908745,142.7337494,7.957704067,1.988145947
41186,WTG-H,03-Jul-22 00:10:00,18839216,85.01757813,85.0,85.02322388,85.0,85.02351379,85.0,464083,2358.906494,-3278.5,-6.362256527,7639680,39.63558197,-3.700000048,0.239463016,Repair,33.4932518,31.68616104,32.43693161,1.592358232,0.338014901,52.40534592,143.4942474,9.531478882,12.98849487
41330,WTG-H,04-Jul-22 00:10:00,18839216,85.01758575,85.0,85.02323914,85.0,85.02350616,85.0,464083,1491.558594,-3278.5,-2.553654194,7639680,39.77018356,-3.700000048,0.08574602,Repair,33.75498581,32.06158829,32.08444214,0.0,0,43.48118973,152.0,7.787078857,5.0
41474,WTG-H,05-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02320099,85.0,85.02351379,85.0,464083,2777.413574,-3278.5,-1.828722,7639680,41.14464569,-3.700000048,0.214190528,Repair,35.14687347,34.12392044,33.25061035,1.46988523,0,39.16252518,154.039032,11.34498596,1.121187091
41618,WTG-H,06-Jul-22 00:10:00,18839216,85.01758575,85.0,85.02325439,85.0,85.02350616,85.0,464083,2812.987549,-3278.5,-7.716968536,7639680,41.81202698,-3.700000048,0.097074538,Repair,36.21886063,35.01466751,34.52140808,0.39465788,0,27.15222168,156.0,12.01447105,10.02982521
41762,WTG-H,07-Jul-22 00:10:00,18839216,85.0175705,85.0,85.02326202,85.0,85.02348328,85.0,464083,2567.078369,-3278.5,-2.602831364,7639680,43.1089859,-3.700000048,0.438343793,Repair,38.24363327,37.01424026,35.98603058,2.914856672,0.328925073,39.31897736,165.0567322,11.16912746,9.056732178
41906,WTG-H,08-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02326202,85.0,85.02349854,85.0,464083,327.6333923,-3278.5,-2.671355963,7639680,43.48770523,-3.700000048,0.131586939,Repair,38.33416748,39.16398621,36.20000076,0.0,0,3.817376614,165.0,4.777083397,0.0
42050,WTG-H,09-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02323914,85.0,85.02349854,85.0,464083,1537.958618,-3278.5,-2.166364193,7639680,42.07044983,-3.700000048,0.0,Repair,35.97821426,35.06554794,35.50992203,0.0,0,15.65124416,42.84679413,7.876989841,2.456719637
42194,WTG-H,10-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02323914,85.0,85.02348328,85.0,464083,1027.446777,-3278.5,-3.608124733,7639680,41.28466797,-3.700000048,0.0,Repair,35.18887329,33.87454605,34.20516586,0.0,0,0.0,57.085186,6.803117275,11.914814
42338,WTG-H,11-Jul-22 00:10:00,18839216,85.01758575,85.0,85.02323914,85.0,85.02349854,85.0,464083,1682.4104,-3278.5,-1.967182279,7639680,41.45025253,-3.700000048,0.0,Repair,36.36104202,35.1047821,33.77713013,0.0,0,16.76176453,136.6472321,8.141370773,8.352767944
42482,WTG-H,12-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02321625,85.0,85.02348328,85.0,464083,1024.4646,-3278.5,-5.228334427,7639680,42.84186554,-3.700000048,0.171752006,Repair,37.99417496,37.18593979,35.38643646,0.0,0,35.20297241,165.9720612,6.886902332,0.111801147
42626,WTG-H,13-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02323914,85.0,85.02351379,85.0,464083,382.2678223,-3278.5,-1.783506989,7639680,39.18289185,-3.700000048,0.0,Repair,32.49687576,32.52005768,32.53898621,0.0,0,3.817376614,90.9741745,4.972370625,4.9741745
42770,WTG-H,14-Jul-22 00:10:00,18839216,85.01757813,85.0,85.02323914,85.0,85.02349091,85.0,464083,1279.031006,-3278.5,-1.821913004,7639680,41.15928268,-3.700000048,0.0,Repair,35.95627594,35.06063461,33.5,0.0,0,3.817376614,115.6109695,7.37360096,9.389030457
