,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
42914,WTG-H,15-Jul-22 00:10:00,18839216,85.01759338,85.0,85.02323151,85.0,85.02349854,85.0,464083,1423.426758,-3278.5,-1.781525493,7639680,42.57359695,-3.700000048,0.423718393,Repair,37.12919235,36.70012283,35.39482498,2.462153196,0,15.65124416,140.633316,7.654526711,3.301950216
43058,WTG-H,16-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02325439,85.0,85.02348328,85.0,464083,1077.298584,-3278.5,-2.06790328,7639680,43.11117554,-3.700000048,0.0,Repair,37.44690323,36.79394531,35.40628433,0.83391279,0,15.65124416,181.0844116,6.95290947,0.593322754
43202,WTG-H,17-Jul-22 00:10:00,18839216,85.01759338,85.0,85.02324677,85.0,85.02349091,85.0,464083,2686.923828,-3278.5,-1.885348797,7639680,42.94658279,-3.700000048,0.0,Repair,37.72877884,36.77727509,35.67282867,0.833074749,0,52.21775436,175.5874329,10.67545128,3.412567139
43346,WTG-H,18-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00376892,85.0,84.97499084,85.0,464083,1839.793823,-3278.5,-3.109626532,7639680,43.38508606,-3.700000048,0.0,Repair,38.23340988,36.86559296,36.33085251,0.0,0,43.67512894,53.48607635,8.487649918,9.507289886
43490,WTG-H,19-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00375366,85.0,84.97497559,85.0,464083,616.8018799,-3278.5,-3.458076239,7639680,42.4357605,-3.700000048,0.0,Repair,36.78705597,36.89374542,35.12125397,0.0,0,9.468278885,113.9987946,5.788182259,2.998794556
43634,WTG-H,20-Jul-22 00:10:00,18839216,84.992836,85.0,85.00376129,85.0,84.97496033,85.0,464083,2818.547852,-3278.5,-3.056212902,7639680,45.59999847,-3.700000048,0.069987364,Repair,40.50613022,40.99536133,38.14347839,2.686303616,0,20.4887867,203.2705231,12.80130005,4.729476929
43778,WTG-H,21-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00376892,85.0,84.97498322,85.0,464083,1687.171387,-3278.5,-1.953410387,7639680,45.28023911,-3.700000048,0.0,Repair,39.8441658,37.97153091,38.63567352,0.721062958,0,14.65994263,77.0,8.206577301,14.0
43922,WTG-H,22-Jul-22 00:10:00,18839216,84.99282837,85.0,85.00376129,85.0,84.9749527,85.0,464083,1601.685913,-3278.5,-2.484213352,7639680,41.73085022,-3.700000048,0.302687109,Repair,34.82238388,34.00452423,35.00996017,0.0,0,13.2833519,158.0,7.977779388,10.0
44066,WTG-H,23-Jul-22 00:10:00,18839216,84.99284363,85.0,85.00373077,85.0,84.97494507,85.0,464083,1563.349365,-3278.5,-2.006214619,7639680,41.85166168,-3.700000048,0.0,Repair,35.85744858,34.05096054,34.25273132,0.0,0,29.66694641,167.6640015,7.91454792,5.664001465
44210,WTG-H,24-Jul-22 00:10:00,18839216,84.99284363,85.0,85.00373077,85.0,84.97496796,85.0,464083,2169.660645,-3278.5,-2.025244713,7639680,42.72789001,-3.700000048,0.570560336,Repair,37.16160965,36.83765411,35.13284302,3.22983861,0.362908542,12.2808466,159.1591339,9.122709274,7.159133911
44354,WTG-H,25-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00376892,85.0,84.97496796,85.0,464083,2815.60376,-3278.5,-2.061950684,7639680,43.92570877,-3.700000048,0.0,Repair,38.78862381,37.79528427,36.53805923,0.394730061,0,30.66963577,158.104187,12.1772213,0.104187012
44498,WTG-H,26-Jul-22 00:10:00,18839216,84.99285889,85.0,85.00375366,85.0,84.97494507,85.0,464083,2565.458252,-3278.5,-2.191398382,7639680,43.76887512,-3.700000048,0.154556006,Repair,38.84410858,37.71111298,36.59830093,1.960153103,0,26.43211174,169.2718658,10.12081432,0.95285368
44642,WTG-H,27-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00377655,85.0,84.97496796,85.0,464083,2668.266113,-3278.5,-2.59967947,7639680,44.4289093,-3.700000048,0.142647147,Repair,39.03536224,37.85415649,37.17582321,2.892735004,0,17.84815598,167.313797,10.6251564,0.686203003
44786,WTG-H,28-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00374603,85.0,84.97496796,85.0,464083,2423.0354,-3278.5,-2.361425638,7639680,42.29495239,-3.700000048,0.188092738,Repair,36.7060318,35.02603912,36.29564285,0.439140677,0,29.40750122,88.16244507,9.739311218,3.184933662
44930,WTG-H,29-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00379181,85.0,84.9749527,85.0,464083,1128.893311,-3278.5,-3.63538909,7639680,39.3262825,-3.700000048,0.0,Repair,32.94270706,31.14965057,33.24856567,1.577035308,0,35.50160217,47.89110565,7.06182909,5.891105652
45074,WTG-H,30-Jul-22 00:10:00,18839216,84.99282837,85,85.00376129,85,84.9749527,85,464083,880.3275757,-3278.5,-1.664532423,7639680,33.93592453,-3.700000048,0.183415741,Repair,26.1089344,25.8367691,27.12367058,0,0,7.634753227,65,6.452482224,6.789345741
45218,WTG-H,31-Jul-22 00:10:00,18839216,84.99285126,85,85.00375366,85,84.97496033,85,464083,1797.348999,-3278.5,-3.598147154,7639680,35.26329041,-3.700000048,0.306902319,Repair,29.38597107,28.73621559,26.56945038,0,0,3.817376614,89.61695862,8.363609314,14.38304138
45362,WTG-H,01-Aug-22 00:10:00,18839216,84.99286652,85,85.0037384,85,84.97492981,85,464083,876.902832,-3278.5,-1.647314429,7639680,37.31641769,-3.700000048,0.304478079,Repair,31.03685379,30.72704506,28.64732742,2.024689198,0.573446453,13.06585503,114.3559113,6.250930309,1.644088745
45506,WTG-H,02-Aug-22 00:10:00,18839216,84.99286652,85,85.00375366,85,84.97498322,85,464083,1798.683716,-3278.5,-2.061192274,7639680,39.61802292,-3.700000048,0,Repair,33.77795029,32.90971375,31.90225983,0.265268236,0,14.12124062,167.8988037,8.358014107,3.104988337
45650,WTG-H,03-Aug-22 00:10:00,18839216,84.99282837,85,85.00379181,85,84.97497559,85,464083,2820,-3278.5,-1.785429835,7639680,42.10023499,-3.700000048,0,Repair,36.53784943,36.12944794,34.31819153,0,0,14.51101494,151.8378601,13.88156891,5.162139893
45794,WTG-H,04-Aug-22 00:10:00,18839216,84.99285126,85,85.00375366,85,84.97492981,85,464083,2685.091553,-3278.5,-1.869525194,7639680,43.08393478,-3.700000048,0.043626331,Repair,37.61227417,37.51699448,35.8079834,0.181372374,0,15.65124416,154,10.75365162,3
45938,WTG-H,05-Aug-22 00:10:00,18839216,84.99282837,85,85.00377655,85,84.97496033,85,464083,2489.275635,-3278.5,-2.000337839,7639680,41.50525665,-3.700000048,0,Repair,34.9979744,33.79438019,34.81906128,0,0.073364235,13.86239052,98.1496048,10.01134968,2.103888035
46082,WTG-H,06-Aug-22 00:10:00,18839216,84.99285889,85,85.00375366,85,84.97496033,85,464083,2010.553101,-3278.5,-2.243540525,7639680,42.63470078,-3.700000048,0.253510922,Repair,37.00426483,37.00317383,35.31856918,0,0,25.44422913,162.5049591,8.802124023,1.847384453
46226,WTG-H,07-Aug-22 00:10:00,18839216,84.992836,85,85.00375366,85,84.97492218,85,464083,2601.737305,-3278.5,-7.627045155,7639680,42.32155609,-3.700000048,0,Repair,36.52518845,35.85442352,35.14134598,0,0,16.20691109,154.8084259,10.41820049,6.191574097
46370,WTG-H,08-Aug-22 00:10:00,18839216,84.99282837,85,85.00376892,85,84.97499084,85,464083,2540.714111,-3278.5,-1.883737683,7639680,42.07389832,-3.700000048,0.521741986,Repair,36.25566483,35.77063751,34.55416107,3.107933998,0.264836937,8.790616035,155.2605591,10.04061127,2.150018454
46514,WTG-H,09-Aug-22 00:10:00,18839216,84.99282837,85,85.00376892,85,84.97499084,85,464083,1661.747437,-3278.5,-1.956977248,7639680,42.0026741,-3.700000048,0,Repair,36.72369385,33.02141953,34.63208389,0,0,0.196445912,29.19904137,8.112495422,5.482462406
46658,WTG-H,10-Aug-22 00:10:00,18839216,84.99286652,85,85.00379181,85,84.97499084,85,464083,6.414715767,-3278.5,-1.832701564,7639680,39.36022949,-3.700000048,0,Repair,33.38870621,33.84123611,32.1647377,0,0,44.80274963,35,0.663854778,28
46802,WTG-H,11-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,825.1578369,-3278.5,-1.182351828,7639680,38.09925842,-3.700000048,0,Repair,35.49660873,0,33.78842163,0,0,36.33258057,104.6274719,6.356653214,234.6988525
46946,WTG-H,12-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2818.832275,-3278.5,-1.068859458,7639680,36.03135681,-3.700000048,0,Repair,33.57629013,0,33.1273613,0,0,45.88438797,87.86854553,16.49791336,251.2750854
47090,WTG-H,13-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2777.256348,-3278.5,-1.096829295,7639680,34.80387497,-3.700000048,0,Repair,30.68192291,0,33.04666519,0,0,15.65124416,126.2657852,11.27243614,212.8110352
47234,WTG-H,14-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2818.065186,-3278.5,-1.141091108,7639680,35.92594147,-3.700000048,0,Repair,33.6908989,0,33.32678223,0,0,47.33227158,138.0001984,12.03260517,201.0001831
47378,WTG-H,15-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2819.427979,-3278.5,-1.192823887,7639680,36.42487335,-3.700000048,0,Repair,34.57013321,0,34.05335999,0,0,7.733808517,155.4210663,13.78754902,183.5789337
47522,WTG-H,16-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
47666,WTG-H,17-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
47810,WTG-H,18-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
47954,WTG-H,19-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
48098,WTG-H,20-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
48242,WTG-H,21-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
48386,WTG-H,22-Aug-22 00:10:00,18839216,84.9983902,84.89027405,84.99799347,84.89027405,85.00127411,84.89027405,477107,23.52728462,-3278.5,-10.02275372,7639680,32.49252319,-3.700000048,0.006755602,Fault 2250,25.42531013,24.7512188,25.55331421,0,0.086557448,99.35823822,307.2162476,2.823274136,9.602716446
48530,WTG-H,23-Aug-22 00:10:00,18839216,85.02446747,85,85.00251007,85,85.00431824,85,510811,2411.712891,-3278.5,-2.823252439,7639680,33.29030991,-3.700000048,0,Repair,30.67793465,28.99834251,27.93658829,0,0,6.236014843,125,9.627713203,1
48674,WTG-H,24-Aug-22 00:10:00,18839216,84.97830963,82.46788788,85.00628662,82.46788788,85.00710297,82.46788788,529456,1203.891479,-3278.5,-8.615753174,7639680,41.61742401,-3.700000048,0.228558585,Fault 2250,36.05160904,31.95852852,31.67713737,2.347789049,0,22.71380043,69.5456543,7.222660065,9.454345703
48818,WTG-H,25-Aug-22 00:10:00,18839216,84.98940277,85,84.98093414,85,84.98058319,85,589956,906.6044922,-3278.5,-2.993270636,7639680,43.15932083,-3.700000048,0.354393393,Fault 2250,37.46302032,32.92150497,33.29999924,0,0,4.567892075,132.0584412,6.556767941,0.839933395
48962,WTG-H,26-Aug-22 00:10:00,18839216,84.98941803,85,84.98093414,85,84.98055267,85,676572,1788.240723,-3278.5,-3.781988621,7639680,41.9016304,-3.700000048,0,Fault 2250,37.62393951,32.95391464,33.30688477,0.709230483,0,6.441883564,122.6757813,8.346741676,4.047823429
49106,WTG-H,27-Aug-22 00:10:00,18839216,84.97721863,85,84.99801636,85,84.99614716,85,702010,1526.439697,-3278.5,-9.128997803,7639680,42.16192627,-3.700000048,0,Manual Idle,37.74629593,33.96750641,33.5437088,0,0,14.02382088,135.5649414,7.854940891,7.435058594
49250,WTG-H,28-Aug-22 00:10:00,18839216,84.97718811,85,84.99795532,85,84.99614716,85,702010,2688.843018,-3278.5,-4.177002907,7639680,40.78798676,-3.700000048,0.014858636,Manual Idle,36.30234528,30.8468132,32.38542557,0,0,82.28714752,303,10.65328503,0
49394,WTG-H,29-Aug-22 00:10:00,18839216,84.97718811,85,84.99803162,85,84.99611664,85,702010,1469.977783,-3278.5,-3.390109539,7639680,38.04127502,-3.700000048,0.168061689,Manual Idle,32.19633484,27.05940819,30.46686172,0,0,20.81208992,168.8166504,7.671461582,4.816650391
49538,WTG-H,30-Aug-22 00:10:00,18839216,84.97725677,85,84.99797058,85,84.99612427,85,702010,165.4426575,-3278.5,-1.962722301,7639680,37.014534,-3.700000048,0,Repair,30.94021988,28.064991,29.01965141,0,0,2.306134939,164.153717,3.888365269,5.187188625
49682,WTG-H,31-Aug-22 00:10:00,18839216,84.977211,85,84.9980011,85,84.99613953,85,702010,503.1829224,-3278.5,-2.11247921,7639680,38.88526154,-3.700000048,0.17064926,Repair,32.42017365,32.81207275,30.5162487,0.05750091,0.00882599,3.289666414,103,5.408638477,2.678081274
49826,WTG-H,01-Sep-22 00:10:00,18839216,84.97724915,85,84.99800873,85,84.99617767,85,702010,158.0961609,-3278.5,-1.709098101,7639680,39.55184174,-3.700000048,0,Repair,33.3708992,32.90105057,31.37958145,0,0,38.2855072,93.25783539,3.89942956,1.225553274
49970,WTG-H,02-Sep-22 00:10:00,18839216,84.977211,85,84.99799347,85,84.99610901,85,702010,2336.790039,-3278.5,-2.230811119,7639680,36.45820999,-3.700000048,0,Repair,29.41509056,26.07938957,29.11919022,0.905524969,0,11.99720001,162.4558105,9.440873146,1.455810547
50114,WTG-H,03-Sep-22 00:10:00,18839216,84.97721863,85,84.9980011,85,84.99611664,85,702010,1803.332397,-3278.5,-2.19205308,7639680,38.73738861,-3.700000048,0.261941612,Repair,33.2668457,30.851408,30.1975174,0,0,5.298461437,95.56380463,8.400403023,1.621186018
50258,WTG-H,04-Sep-22 00:10:00,18839216,84.97718811,85,84.99795532,85,84.99617767,85,702010,15.0050478,-3278.5,-2.19216156,7639680,39.82172394,-3.700000048,0,Repair,34.378479,34.24414063,32.20874023,0,0,1.045013905,88.73225403,1.770939946,12.73225403
50402,WTG-H,05-Sep-22 00:10:00,18839216,85.00917816,85,85.0161972,85,85.01745605,85,703064,1178.621948,-3278.5,-7.44048357,7639680,40.72013474,-3.700000048,0,Repair,33.57144928,29.95723343,30.69563103,0,0,3.817376614,67.56562042,7.138000011,0.93750602
50546,WTG-H,06-Sep-22 00:10:00,18839216,85.00915527,85,85.01618958,85,85.0197525,85,703064,905.7260132,-3278.5,-7.596594334,7639680,39.39519882,-3.700000048,0,Repair,33.39645767,30.77808571,30.67160034,0,0,8.775405884,137.3121185,6.504101753,0.860103309
50690,WTG-H,07-Sep-22 00:10:00,18839216,84.98358917,85,84.98430634,85,84.98306274,85,712819,18.61344528,-3278.5,-3.627964973,7639680,42.6333046,-3.700000048,0,Manual Idle,36.82570267,32.92716217,33.02126312,0,0,3.108248949,144.1170807,2.235545397,9.117080688
50834,WTG-H,08-Sep-22 00:10:00,18839216,85.01818848,85,85.0233078,85,85.02342987,85,714492,2504.058594,-3278.5,-3.017642498,7639680,40.94133759,-3.700000048,0,Manual Idle,36.19683456,30.8819046,32.87042236,0,0,6.972120762,109.9520264,9.858000755,5.047973633
50978,WTG-H,09-Sep-22 00:10:00,18839216,85.01817322,85,85.02336884,85,85.02347565,85,714492,1959.191162,-3278.5,-4.135286331,7639680,40.05988312,-3.700000048,0.23440218,Manual Idle,35.52183533,30.84943199,31.35540199,0.767058074,0,8.810306549,167.1375122,8.663316727,10.13751221
51122,WTG-H,10-Sep-22 00:10:00,18839216,85.01821136,85,85.02334595,85,85.02340698,85,722542,2596.879639,-3278.5,-1.779213667,7639680,37.76205444,-3.700000048,0,Fault 2228,32.29019928,30.87196732,30.36698341,0,0,7.634753227,133.9164276,10.25185204,8.553025246
51266,WTG-H,11-Sep-22 00:10:00,18839216,85.01785278,85,84.9991684,85,85.00974274,85,732990,2820,-3278.5,-1.715229154,7639680,30.91560936,-3.700000048,0,Repair,22.86006546,18.95580864,25.08472061,0,0,39.70677567,341.4227905,14.37589359,7.577209473
51410,WTG-H,12-Sep-22 00:10:00,18839216,85.01784515,85,84.99917603,85,85.009758,85,732990,17.37799263,-3278.5,-2.428616524,7639680,28.15002251,-3.700000048,0,Repair,23.91945267,25.3148613,22.44470215,0,0,530.8221436,84.07155609,1.896367311,40.75954437
51554,WTG-H,13-Sep-22 00:10:00,18839216,84.97535706,85,84.97492218,85,84.98109436,85,734899,1996.417847,-3278.5,-2.088007212,7639680,35.50896454,-3.700000048,0.009298113,Repair,29.71677589,28.25475121,26.65393639,1.008327127,0,27.04158401,170.5771332,8.693666458,9.577133179
51698,WTG-H,14-Sep-22 00:10:00,18839216,91.99996948,89,91.99999237,89,91.99996948,89,736095,2817.689209,-3278.5,-1.338418722,7639680,37.30492783,-3.700000048,0,Repair,29.62698555,31.13137245,30.15822411,0,0,86.62457275,149.3822021,13.68960667,144.6913757
51842,WTG-H,15-Sep-22 00:10:00,18839216,90.37676239,89,90.30143738,89,90.4484787,89,741621,2573.880371,-3278.5,-1.545755506,7639680,36.52882767,-3.700000048,0,Repair,31.19299889,28.7294445,29.40306854,0,0,23.81561279,164,10.06344986,23
51986,WTG-H,16-Sep-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
52130,WTG-H,17-Sep-22 00:10:00,18839216,85.00535583,85,85.0091629,85,85.01037598,85,850002,2819.895264,-3278.5,-2.245720863,7639680,34.37859344,-3.700000048,0.41743806,Repair,31.48043633,29.88167191,29.30393982,0,0,9.530518532,156.2854614,15.25485134,8.714538574
52274,WTG-H,18-Sep-22 00:10:00,18839216,91.99996948,89,91.99999237,89,91.99996948,89,880658,2817.306885,-3278.5,-1.553010225,7639680,37.89553452,-3.700000048,0,Repair,33.87956238,30.953022,31.4134388,0,0,85.61899567,175.1437378,12.41700268,5.691852093
52418,WTG-H,19-Sep-22 00:10:00,18839216,91.99996948,89,91.99999237,89,91.99996948,89,880825,2780.337158,-3278.5,-1.503039718,7639680,39.11024475,-3.700000048,0,Repair,33.64809418,31.79010773,31.52375793,0,0,24.47706604,181.423233,11.3274498,12.42323303
2,WTG-I,20-Sep-21 00:10:00,3643761,7.377841473,7.358959675,7.435473442,7.427313805,7.693217754,7.67895031,6801,2748.719971,-3278.5,2139.410645,1455591,68.09999847,-3.700000048,13.43014336,OnLine,43.92472076,34.78348541,53.36220551,89.30648041,7.969892502,114.4619598,151.3246613,11.18917561,8.162734985
146,WTG-I,21-Sep-21 00:10:00,3729377,7.877177238,7.71492815,9.425115585,9.325576782,8.295289993,8.710433006,6801,2797.601807,-3278.5,1896.568237,1498762,67.56793213,-3.700000048,13.37209606,OnLine,39.86088181,30.94398689,54.1868782,88.92048645,7.664093018,139.7940369,12.08264923,11.58042431,8.283773422
290,WTG-I,22-Sep-21 00:10:00,3816003,0.708860695,0.71411711,0.783358157,0.782471478,1.031293392,1.034107804,6801,466.0997009,-3278.5,524.793335,1535907,62.60194016,-3.700000048,8.680403709,OnLine,32.54854965,27.0082016,45.51998901,57.72211838,10.96018696,73.91461945,22.78731537,5.208652973,7.427128792
434,WTG-I,23-Sep-21 00:10:00,3860646,4.754364014,4.729466438,4.819297314,4.797821045,5.074244976,5.04945755,6801,734.0010986,-3278.5,710.0981445,1540694,62.63279724,-3.700000048,10.04546165,OnLine,35.61621857,27.98881912,39.15999222,66.79935455,11.18747902,18.63209152,141.725296,5.970674515,2.274291992
578,WTG-I,24-Sep-21 00:10:00,3946258,8.640723228,8.645607948,8.709581375,8.713962555,8.95936203,8.96559906,6801,2815.180908,-3278.5,2152.046875,1575807,67.47620392,-3.700000048,13.46433353,OnLine,38.96824646,28.89220619,50.6137085,89.53383636,7.4581604,66.42234802,168,12.00536919,0.796783447
722,WTG-I,25-Sep-21 00:10:00,4032867,5.927781582,5.954805374,6.001637936,6.023159504,6.250668049,6.274796009,6801,2228.831055,-3278.5,2016.78479,1610934,67.50814056,-3.700000048,13.41286755,OnLine,38.4799614,28.8431282,50.22946167,89.19160461,9.70771122,72.93209839,38.06787872,9.186741829,1.082595825
866,WTG-I,26-Sep-21 00:10:00,4118471,7.938013554,7.686892986,10.78913593,10.49713993,9.236722946,9.81270504,6801,2819.164551,-3278.5,1523.623779,1637023,67.13261414,-3.700000048,13.489007,OnLine,40.22551346,30.8780365,49.56555557,89.69790649,7.384513378,77.53635406,172.6342468,12.16463852,0.296661377
1010,WTG-I,27-Sep-21 00:10:00,4205106,10.80138588,10.77487373,10.86924648,10.84322834,11.11619186,11.09486389,6801,2795.054199,-3278.5,1294.430664,1677156,66.71799469,-3.700000048,13.09130955,OnLine,40.73519516,32.09738159,53.85705185,87.0533371,7.555142403,85.47528076,178.2540436,11.53047276,5.068557739
1154,WTG-I,28-Sep-21 00:10:00,4290711,4.448818684,4.396204948,4.516152382,4.464559555,4.768253803,4.71619606,6947,2266.145752,-3278.5,1972.025269,1721317,68.13989258,-3.700000048,13.38841534,OnLine,42.56632996,32.8175621,54.53317642,89.02900696,9.71423912,101.8245316,174.9398651,9.201927185,5.235610962
1298,WTG-I,29-Sep-21 00:10:00,4376521,-0.993511438,-0.732134283,-0.91276592,-0.663779914,-0.669983864,-0.412143528,6947,769.8449707,-3278.5,667.8814697,1750755,60.21861649,-3.700000048,8.860962868,OnLine,40.96577835,32.81202316,51.85161209,58.9227829,9.619973183,42.75461578,148.9549255,6.124664783,8.760131836
1442,WTG-I,30-Sep-21 00:10:00,4463131,0.726092577,0.740033209,0.801410317,0.808387578,1.045001388,1.060023904,6947,2501.791504,-3278.5,2283.129883,1787898,67.71543121,-3.700000048,13.40522957,OnLine,39.87539291,30.84218788,52.43709183,89.14081573,9.049286842,88.35136414,125.1261749,9.856287003,6.958206177
1586,WTG-I,01-Oct-21 00:10:00,4536633,1.276439548,3.481331587,1.348198295,3.292062044,1.609753609,4.512247562,6947,44.89570618,-3278.5,19.33115578,1804655,57.36711884,-3.700000048,7.461616993,OnLine,30.4957943,24.13884544,40.50984573,49.61754608,15.92416668,30.56836128,26.84629059,3.117734909,0.696231842
1730,WTG-I,02-Oct-21 00:10:00,4576527,80.62721252,80.35205841,80.6044693,80.35205841,80.61503601,80.35205841,7478,0.622046053,-3278.5,-13.64519787,1806343,39.69092941,-3.700000048,0,Weather Outage,29.74358368,26.33687782,31.28778839,0,0,3.817376614,39.51481628,0.069116227,31.28677368
1874,WTG-I,03-Oct-21 00:10:00,4625858,64.97210693,64.75827026,64.97904205,64.76776886,64.98312378,64.802742,7478,22.84693909,-3278.5,-15.2166481,1810600,58.95665359,-3.700000048,0.104702145,OK,31.2140255,25.31141472,38.98284531,0.696238339,0.226054937,27.64587212,49,2.538548708,20.24834824
2018,WTG-I,04-Oct-21 00:10:00,4685285,85.00748444,85,83.95157623,85,82.31015015,85,7478,12.5633812,-3278.5,-18.36548805,1818892,48.6888504,-3.700000048,0,Weather Outage,34.45828247,28.85834885,37.67295456,0,0,0.832328975,142.2123413,1.395931244,62.70955658
2162,WTG-I,05-Oct-21 00:10:00,4728765,0.630441785,0.633819461,0.687784374,0.702173829,0.94367516,0.953810215,7478,2375.676758,-3278.5,2191.510498,1824926,67.19999695,-3.700000048,13.33098221,OnLine,39.45272446,29.68665695,46.30417252,88.64709473,9.349953651,59.5659523,133.4206085,9.484952927,3.155929565
2306,WTG-I,06-Oct-21 00:10:00,4774079,-0.976833642,-1.413735628,-0.886092067,-0.66457653,-0.658404052,-0.484530866,7478,592.0056763,-3278.5,733.5894165,1831004,61.04063034,-3.700000048,9.21231842,OnLine,36.40269852,29.90623283,44.23516846,61.25919342,10.80574226,93.22312164,85.03730011,5.604903221,10.96269989
2450,WTG-I,07-Oct-21 00:10:00,4822212,0.518262804,0.527975738,0.575023592,0.596330106,0.829402745,0.847966492,7478,2331.990479,-3278.5,2153.987061,1841476,65.29667664,-3.700000048,13.2244482,OnLine,36.47307587,27.08511734,44.33734894,86.85037994,9.374392509,137.9862213,136.3265686,9.372068405,2.563323736
2594,WTG-I,08-Oct-21 00:10:00,4907823,0.431215972,0.631750822,0.503355801,0.70010519,0.75215441,0.951741576,7478,2352.253418,-3278.5,2287.651123,1878400,67.91056824,-3.700000048,13.38819027,OnLine,41.29949188,30.94777489,51.63383102,89.90519714,9.459636688,199.6489868,146.6917572,9.465044975,1.308242798
2738,WTG-I,09-Oct-21 00:10:00,4994464,6.413630486,6.414386749,6.482568741,6.482740879,6.734415531,6.734377384,7478,2571.124512,-3278.5,2432.551025,1917552,68.23635864,-3.700000048,13.52791023,OnLine,44.00092316,32.96455765,53.05370331,88.03344727,8.902796745,90.17982483,186.6296539,10.13246346,0.79386127
2882,WTG-I,10-Oct-21 00:10:00,5081078,8.91439724,9.048456192,8.994635582,9.116809845,9.238815308,9.36844635,7478,2819.859863,-3278.5,2411.172363,1972779,68.31159973,-3.700000048,13.42217731,OnLine,43.15042114,32.82375717,54.85216904,89.75171661,6.529941559,90.54265594,174.7823181,13.66415215,0.58703202
3026,WTG-I,11-Oct-21 00:10:00,5167688,16.04567337,16.24915695,16.88039207,16.49367332,19.08011055,19.10116577,7478,2820,-3278.5,2203.584961,2014951,66.72053528,-3.700000048,13.59136581,OnLine,30.47904587,19.98357773,46.81612778,89.64557648,4.721969604,227.4233398,7.814973831,19.21804047,4.407475948
3170,WTG-I,12-Oct-21 00:10:00,5243184,2.46750927,2.985713005,2.54061079,3.054067373,2.797353268,3.305703878,7478,2103.447021,-3278.5,2787.36792,2043198,67.26286316,-3.700000048,13.45606518,OnLine,36.80187607,25.09963799,44.67394257,89.15942383,10.0938673,102.8458786,139,8.873054504,5
3314,WTG-I,13-Oct-21 00:10:00,5329809,12.92090702,13.02442932,12.11993408,12.10001755,13.32697487,13.11931896,7478,2820,-3278.5,2467.491699,2102457,67.40624237,-3.700000048,13.43414116,OnLine,37.41676331,26.0921402,47.86665344,89.99356842,5.735460758,144.6626892,145.4664612,15.8373127,7.210245609
3458,WTG-I,14-Oct-21 00:10:00,5399026,1.005998611,1.280341268,1.071776986,1.348695636,1.339903712,1.600332022,7478,124.9795151,-3278.5,127.520668,2119927,59.89780426,-3.700000048,7.49245882,OnLine,31.81479263,24.36228943,40.86675644,50.67743683,13.64646721,34.54251862,163.1978912,3.64460206,3.04071188
3602,WTG-I,15-Oct-21 00:10:00,5471452,1.498230457,1.264824986,1.581585526,1.333179355,1.833216429,1.584815741,7686,112.0875015,-3278.5,101.3510742,2126258,56.82588196,-3.700000048,7.459427357,OnLine,30.62870407,21.14661026,39.83237457,51.69471741,14.0071125,19.4686203,18.34940338,3.559786081,6.349403381
3746,WTG-I,16-Oct-21 00:10:00,5558086,-0.962337255,-0.513049424,-0.919626832,-0.444695026,-0.646486998,-0.193058655,7686,528.852356,-3278.5,403.0828857,2169438,59.16357422,-3.700000048,7.498296261,OnLine,28.8770771,18.94112206,41.54462051,52.49672699,9.19513607,38.00424194,-3,5.409783363,4.767745495
3890,WTG-I,17-Oct-21 00:10:00,5633626,-0.998216927,-0.983482361,-0.91160208,-0.942906857,-0.695858538,-0.696676314,7699,1302.344604,-3278.5,1347.639404,2184565,60.84724045,-3.700000048,10.95915508,OnLine,31.72925186,20.01085663,40.94239807,71.80952454,9.974124908,70.7352066,206.4385834,7.30627203,4.561416626
4034,WTG-I,18-Oct-21 00:10:00,5719205,7.266191006,7.7987957,7.301793098,6.988322258,9.930490494,9.858527184,7699,2803.358887,-3278.5,2483.838379,2213680,64.20693207,-3.700000048,13.45779228,OnLine,34.09998322,23.87263489,46.0553894,87.6749115,7.226149082,83.83298492,179.8916626,12.40081215,4.975582123
4178,WTG-I,19-Oct-21 00:10:00,5789718,5.473816872,5.556832314,5.552146435,5.625495911,5.796359539,5.877422333,7699,2529.502197,-3278.5,2676.163086,2258109,67.12834167,-3.700000048,13.44700813,OnLine,34.77271652,22.96502113,46.61402512,89.23654175,8.994223595,84.28093719,159.2092133,9.938415527,0.751471758
4322,WTG-I,20-Oct-21 00:10:00,5852817,10.1535244,9.5654459,10.79569244,10.98396206,8.49770546,8.630163193,30472,2820,-3278.5,2575.065918,2300821,67.59999847,-3.700000048,13.31403255,OnLine,37.76539612,25.75259399,47.47107315,89.52643585,5.911601543,148.4567413,170.0166321,14.96187592,2.980621338
4466,WTG-I,21-Oct-21 00:10:00,5936420,0.02626724,0.173516467,0.087360084,0.241870835,0.350434273,0.493507206,30472,352.5062256,-3278.5,316.8608398,2330935,60.60889816,-3.700000048,7.489462852,OnLine,29.7731781,22.0285759,41.0479393,50.17188644,10.41533661,23.7261219,348,4.781559467,5
4610,WTG-I,22-Oct-21 00:10:00,5986775,-0.962504864,-0.82588315,-0.887380302,-0.757528782,-0.648937404,-0.505892396,30472,369.3927917,-3278.5,485.4682312,2333603,61.66969681,-3.700000048,7.928824425,OnLine,31.38654518,21.89369202,37.73049927,54.78780746,10.85164928,51.04724121,134,4.851487637,6
4754,WTG-I,23-Oct-21 00:10:00,6073403,1.018761992,0.947009325,1.103664398,1.015363693,1.348700166,1.267000079,30472,2544.397461,-3278.5,2395.112305,2360683,67.61582947,-3.700000048,13.48779488,OnLine,36.7281456,25.73475647,47.11314011,88.32176208,8.98968792,154.724762,138.8899536,9.9262743,18.11004639
4898,WTG-I,24-Oct-21 00:10:00,6159040,11.69647503,11.72796345,11.76783657,11.7951622,12.01678371,12.04718018,30472,2819.94873,-3278.5,2786.291016,2420984,68.25257111,-3.700000048,13.50730991,OnLine,42.43889618,29.08637428,51.56480408,89.28079224,5.139726639,152.5811462,188.2266541,17.62090874,10.22665405
5042,WTG-I,25-Oct-21 00:10:00,6229547,6.231676579,6.189095497,6.229982376,6.257450104,6.549287319,6.509086609,30472,13.73345089,-3278.5,-20.3753891,2463302,56.02095413,-3.700000048,3.649629593,RunUp,31.11922264,27.94826126,42.05701828,24.46983337,15.75766754,28.10271835,244.0442505,1.538308024,11.95574951
5186,WTG-I,26-Oct-21 00:10:00,6306077,0.098205008,0.008508699,0.443570077,0.465226978,0.231105328,0.273857623,30539,1435.52124,-3278.5,1932.224121,2476381,60.53173065,-3.700000048,12.55488396,OnLine,28.37948418,18.14654732,41.03735352,82.25694275,11.10553074,166.5683746,94.31411743,7.564079285,5.685882568
5330,WTG-I,27-Oct-21 00:10:00,6391690,8.512745857,8.388772964,8.575302124,8.457127571,8.829603195,8.708764076,30539,2820,-3278.5,2781.436035,2532650,67.86532593,-3.700000048,13.3881321,OnLine,38.35892105,26.92450714,47.93070984,89.52720642,5.472722054,102.3353729,159,16.26864433,0.201610491
5474,WTG-I,28-Oct-21 00:10:00,6478318,7.558417797,7.429792404,7.430936337,7.327569485,7.553529739,7.463547707,30539,2295.838867,-3278.5,2850.963379,2592913,66.91671753,-3.700000048,13.30851841,OnLine,29.89073372,17.88928795,43.42312622,88.35853577,9.150707245,194.6806335,317.2678528,9.595612526,16.82955933
5618,WTG-I,29-Oct-21 00:10:00,6564954,8.870850563,8.763002396,11.05819988,10.70576572,10.86810493,11.08693314,30539,2819.563232,-3278.5,2801.837402,2659243,67,-3.700000048,13.50330639,OnLine,31.51198006,19.03244781,44.9437561,90.02643585,5.835890293,140.6009521,320.0039978,15.65113735,0.003997803
5762,WTG-I,30-Oct-21 00:10:00,6627514,0.50343734,0.252754003,0.579045653,0.321108371,0.84319222,0.572744787,32627,436.9018555,-3278.5,213.9858398,2695474,61.40261459,-3.700000048,7.476221561,OnLine,29.66100502,18.88180351,39.28083038,49.47964478,9.879398346,64.94333649,22.32320023,5.063941956,2.77498126
5906,WTG-I,31-Oct-21 00:10:00,6677275,1.542296171,1.269803762,1.603482366,1.338158131,1.870070457,1.589794517,32627,103.6328354,-3278.5,103.5086594,2701800,58.24862289,-3.700000048,7.472074509,OnLine,31.59580421,22.81380081,39.35472107,51.84636688,14.27126598,19.08475685,201.4518127,3.504163504,0.548187256
6050,WTG-I,01-Nov-21 00:10:00,6763886,0.014348309,0.015480176,0.079289958,0.083834544,0.335719377,0.335470885,32627,1442.880737,-3278.5,2129.69458,2743957,61.03226852,-3.700000048,12.80412674,OnLine,26.93583679,15.98246288,44.67174149,87.53949738,11.25628471,132.972702,59.69680786,7.574715137,1.30739975
6194,WTG-I,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-I,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-I,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-I,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-I,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-I,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-I,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-I,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-I,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-I,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-I,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-I,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-I,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-I,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-I,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-I,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-I,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-I,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-I,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-I,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-I,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-I,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-I,23-Nov-21 23:10:00,6831764,27.32448959,27.27925682,27.39688492,27.34761047,27.65128136,27.59924698,32782,2820,-3278.5,-17.88254929,2772292,54.95880508,-3.700000048,7.529130459,RunUp,32.96486282,19.7316227,34.74213409,49.87984848,3.178422451,151.9947205,181.5289307,14.94884682,4.023725033
9506,WTG-I,24-Nov-21 23:10:00,6893551,84.99985504,85,84.99958801,85,85.00000763,85,32782,2819.958252,-3278.5,-14.98285866,2811523,54.34070969,-3.700000048,0,External Curtailment,28.74939156,16.91439056,42.79260635,1.861693501,0,31.62353134,350.0717468,12.82654381,0.160308838
9650,WTG-I,25-Nov-21 23:10:00,6932967,1.275665879,1.275091529,1.345858693,1.343445897,1.597540021,1.595082283,32782,115.4552002,-3278.5,-10.48915672,2827964,46.16254807,-3.700000048,7.450255394,OnLine,17.11748886,11.0068779,27.88436699,51.25404739,13.83230495,85.52082825,181.8505554,3.581942081,0.411194652
9794,WTG-I,26-Nov-21 23:10:00,7019581,6.732329845,6.699021816,6.754657745,6.767376423,7.052492142,7.019012928,32782,2797.695801,-3278.5,2835.279053,2870725,63.95691299,-3.700000048,13.46129894,OnLine,29.92035103,17.00069809,44.79841614,89.05489349,7.448208809,39.19739914,189.529129,12.10503292,3.470870972
9938,WTG-I,27-Nov-21 23:10:00,7105170,4.276010513,4.334494591,4.34064579,4.402849197,4.58774662,4.654485226,32782,2664.041016,-3278.5,2832.825195,2907880,65.84979248,-3.700000048,13.36410522,OnLine,32.97937775,19.96074295,47.02761459,90.46340179,8.461798668,98.79021454,12.47957039,10.51789188,8.520429611
10082,WTG-I,28-Nov-21 23:10:00,7164654,4.040147781,4.054416656,1.973249078,2.477282047,2.372513771,2.046256542,32782,2739.919922,-3278.5,2838.124268,2932656,63.13166046,-3.700000048,13.48265553,OnLine,26.67325401,16.18147278,40.9542923,88.61407471,8.0352211,130.1672211,184,11.20039272,0
10226,WTG-I,29-Nov-21 23:10:00,7245221,-0.98461926,-0.966958642,-0.917724907,-0.898604274,-0.661284924,-0.646967888,32782,552.5477295,-3278.5,497.4920349,2957168,60.11821747,-3.700000048,7.947032452,OnLine,31.20325661,23.70132637,42.73817444,50.79564285,9.648682594,65.89212036,212.8762817,5.485729694,4.524263859
10370,WTG-I,30-Nov-21 23:10:00,7318744,1.535662055,-0.454514116,1.60583055,-0.386159748,1.862911463,-0.134523347,32782,47.40410233,-3278.5,-1.738010049,2964952,56.50344467,-3.700000048,7.389112949,OnLine,27.67033195,19.99370193,41.18373108,46.95946121,15.67461395,129.1947021,62.65385818,3.134237528,13.34614182
10514,WTG-I,01-Dec-21 23:10:00,7381537,-0.968329251,-0.922046542,-0.897499084,-0.853692174,-0.643224895,-0.602055788,34826,1073.021118,-3278.5,937.2341919,2975906,63.35705185,-3.700000048,9.768839836,OnLine,29.40843201,19.93868446,37.19250107,65.18257141,9.498690605,22.15860939,223.0600586,6.847108364,0.939941406
10658,WTG-I,02-Dec-21 23:10:00,7446135,3.50647521,2.935640335,2.515371561,3.112823963,0.23641777,0.171844095,34826,2626.911621,-3278.5,2747.428223,2993531,65.02060699,-3.700000048,13.47479439,OnLine,34.95462799,24.90139198,47.3998909,87.57019806,8.738986969,98.37911224,201.52948,10.2689724,2.531888485
10802,WTG-I,03-Dec-21 23:10:00,7529741,13.0610323,13.21114349,13.13051701,13.2794981,13.38307381,13.53113461,34826,1621.544189,-3278.5,513.4286499,3012043,58.645504,-3.700000048,10.59765625,OnLine,28.43406105,18.92060089,42.88374329,70.40459442,8.897490501,80.2137146,14.45063305,7.921036243,12.06336784
10946,WTG-I,04-Dec-21 23:10:00,7597220,21.69434166,21.56733131,21.7524929,21.63568497,22.00842285,21.88732147,34826,18.15007973,-3278.5,-17.73748398,3036964,51.39999771,-3.700000048,0.917421579,RunUp,20.92312813,18.69177055,33.06663132,8.522216797,2.886132717,54.46174622,196.9754181,2.016675472,11.97541809
11090,WTG-I,05-Dec-21 23:10:00,7667725,14.38439465,14.51184082,14.45760345,14.6080389,14.61906052,14.83069706,34826,2820,-3278.5,1571.832275,3063062,57.27991867,-3.700000048,13.40108013,OnLine,29.09327316,16.9432354,40.97755432,89.06684113,6.28703022,275.2576294,-2.680386543,14.20133495,11.18328381
11234,WTG-I,06-Dec-21 23:10:00,7744294,-0.94785285,-0.892299354,-0.881604314,-0.823944986,-0.63200146,-0.5723086,34826,384.068573,-3278.5,443.809021,3091175,56.71697998,-3.700000048,7.597016335,OnLine,17.52496147,8.747063637,32.59999847,52.35722351,10.26656723,45.35957336,120.8425293,4.920041561,0.302540332
11378,WTG-I,07-Dec-21 23:10:00,7817795,-0.049063761,-0.091750681,0.02256936,-0.023396311,0.27217555,0.228240073,34893,831.5909424,-3278.5,756.6390991,3104524,59.05763626,-3.700000048,9.185207367,OnLine,21.27972412,10.19048405,30.6536293,60.60937119,9.723345757,44.48976517,161.8870239,6.279037476,4.112976074
11522,WTG-I,08-Dec-21 23:10:00,7877200,84.99282837,85,84.99378967,85,85.00392151,85,35059,2691.010986,-3278.5,-10.95277977,3113548,39.54792404,-3.700000048,0,External Curtailment,22.19807243,12.9434185,25.16452599,0.870056808,0,32.3369751,172.6564636,10.66937637,3.343536377
11666,WTG-I,09-Dec-21 23:10:00,7918849,12.04067135,11.92960453,12.10761452,11.99795914,12.36474705,12.24959564,35059,2777.311523,-3278.5,927.6915894,3120165,63.52390671,-3.700000048,11.70485401,OnLine,33.01057434,21.86467552,39.03764343,75.69408417,6.953977108,44.83965302,167,11.20776653,3.453803539
11810,WTG-I,10-Dec-21 23:10:00,7993377,24.99511528,25.04393578,25.06352425,25.11228943,25.311409,25.36392593,35059,2820,-3278.5,368.6336365,3135201,53.85399628,-3.700000048,8.660017014,OnLine,24.43469048,12.96896839,41.04659653,60.32017517,3.76598835,112.5071182,321.8760986,15.30456924,4.876098633
11954,WTG-I,11-Dec-21 23:10:00,8047764,14.74605656,14.66897202,14.77204227,14.73732662,15.02495098,14.98896313,35059,2682.396729,-3278.5,765.8219604,3143991,58.9755249,-3.700000048,11.03864098,OnLine,22.76306152,10.90946293,32.60358429,70.90102386,6.888013363,83.62550354,183.1163635,10.68336678,7.259871483
12098,WTG-I,12-Dec-21 23:10:00,8129352,21.63937378,21.55271721,21.70982933,21.62107086,21.95959091,21.87270737,35059,2611.492676,-3278.5,-17.54410172,3159026,53.4018898,-3.700000048,7.563802719,RunUp,25.08140755,14.75388241,36.40627289,50.36974716,4.421694279,74.69464111,169.6530914,10.75215721,5.676324844
12242,WTG-I,13-Dec-21 23:10:00,8207917,14.03233051,14.01324463,14.10066414,14.08159924,14.35123158,14.33323574,35059,2817.281494,-3278.5,779.5263062,3177067,61.35354996,-3.700000048,11.0981369,OnLine,29.79726601,18.79197884,41.4105835,74.4535141,6.097856522,61.19790268,167,12.07277584,1
12386,WTG-I,14-Dec-21 23:10:00,8292519,21.59277534,21.49801636,21.64254761,21.56637001,21.90382576,21.81800652,35059,2783.317139,-3278.5,391.1884766,3196111,60.8419342,-3.700000048,8.853554726,OnLine,32.09999847,23.92463112,43.63686371,61.40023041,5.226670265,185.1666718,190.8372498,11.30033779,5.906903744
12530,WTG-I,15-Dec-21 23:10:00,8355253,-0.894414842,-0.927858293,-0.912149251,-0.859503925,-0.652115881,-0.607867539,35059,763.364624,-3278.5,801.3214722,3210849,61.64476013,-3.700000048,9.388611794,OnLine,33.81528091,25.81227875,45.9164772,64.22037506,10.36422253,33.83683777,269.5419312,6.012711525,3.458068848
12674,WTG-I,16-Dec-21 23:10:00,8424743,12.01421452,12.07241917,12.08954716,12.14077377,12.34165668,12.39241028,35059,1727.840576,-3278.5,544.0341187,3219871,59.79152298,-3.700000048,10.17894936,OnLine,24.16216087,13.85163593,35.5830307,65.22022247,8.309813499,49.65039825,117.6891861,8.123505592,1.661843538
12818,WTG-I,17-Dec-21 23:10:00,8477312,11.9857378,11.94338799,12.04994106,12.01174259,12.30642891,12.2633791,35059,2203.71167,-3278.5,490.5411377,3226027,59.83472443,-3.700000048,9.504620552,OnLine,23.54964447,12.91414642,33.59312439,63.25784302,6.989276886,141.5456085,351.0,9.040597916,0.641700447
12962,WTG-I,18-Dec-21 23:10:00,8545784,0.797215343,0.94601053,1.080484271,1.014364958,1.33884716,1.266001344,35059,256.3327026,-3278.5,216.5682526,3237357,56.18073654,-3.700000048,7.474885941,OnLine,14.93692303,7.902845383,29.71385765,49.49880981,11.45158386,32.801754,15.35396004,4.348345757,1.646039963
13106,WTG-I,19-Dec-21 23:10:00,8622315,45.24386597,44.82696533,45.27577591,44.89531708,45.54485703,45.14695358,35059,1545.554077,-3278.5,-19.08158112,3246220,51.08037949,-3.700000048,2.172331333,RunUp,18.39187813,11.05739212,29.00869751,14.56756496,1.684883952,25.08679771,182.8964233,7.776293278,0.279606819
13250,WTG-I,20-Dec-21 23:10:00,8691801,-0.694159567,-0.566145658,-0.610073984,-0.49779129,-0.369241178,-0.246154919,35059,11.80732441,-3278.5,-14.08358765,3259623,56.21852112,-3.700000048,4.293413162,RunUp,23.19910622,13.92242146,32.26240921,30.80520821,21.79790115,204.3691254,157.5680847,1.311924934,19.43191528
13394,WTG-I,21-Dec-21 23:10:00,8745292,5.285261631,5.300088882,5.356343746,5.368443489,5.605990887,5.620079994,35331,151.6565704,-3278.5,179.8679504,3266181,60.88844681,-3.700000048,8.35549736,OnLine,26.31114197,15.94222164,36.07048416,55.71876907,14.6677351,99.12210846,107.6582642,3.820109129,12.65826416
13538,WTG-I,22-Dec-21 23:10:00,8813780,15.03951836,15.00052738,15.07039165,15.06888199,15.31029797,15.32051849,35331,2819.178467,-3278.5,762.8725586,3274968,60.74713135,-3.700000048,11.04116154,OnLine,27.72066498,17.03417015,35.51476288,71.58540344,5.900400162,50.7243576,182.0584869,12.30645847,6.82796669
13682,WTG-I,23-Dec-21 23:10:00,8890316,84.99968719,85.0,84.99915314,85.0,84.99983215,85.0,35397,2028.769775,-3278.5,-15.69381618,3289000,57.80496216,-3.700000048,0.572070777,External Curtailment,29.09251022,18.96906471,38.07284927,4.639338493,0.451907516,19.9189682,190.7727661,8.696703911,2.974528551
13826,WTG-I,24-Dec-21 23:10:00,8915980,21.95397949,21.95458603,22.01983452,22.02293968,22.27413177,22.27457619,35397,2808.178223,-3278.5,616.0531006,3293376,54.61585236,-3.700000048,10.02622128,OnLine,32.49240494,25.97277451,34.14548492,67.59966278,5.281314373,188.441391,224.6881409,12.6704998,14.31185913
13970,WTG-I,25-Dec-21 23:10:00,8972727,2.457752705,2.452715874,2.529137611,2.521070242,2.778525114,2.772706747,35397,1348.32959,-3278.5,865.5962524,3303526,57.78155136,-3.700000048,9.928195,OnLine,29.87117577,20.75118446,39.16542435,65.08255768,8.67042923,95.26261139,59.3665123,7.361275673,1.911803007
14114,WTG-I,26-Dec-21 23:10:00,9014252,84.99712372,85.0,84.99754333,85.0,84.99901581,85.0,35397,2602.919922,-3278.5,-11.48157883,3310335,48.03740692,-3.700000048,0.504107952,External Curtailment,31.4455471,24.73056412,30.48137283,2.789914608,0.276708454,13.23667145,245.6985779,10.17732334,3.301422119
14258,WTG-I,27-Dec-21 23:10:00,9065630,8.396249771,8.393896103,8.463427544,8.46225071,8.71559906,8.713887215,35397,695.4729004,-3278.5,340.0051575,3318719,60.90317917,-3.700000048,10.58355904,OnLine,26.83702469,15.98467445,36.36705017,70.19704437,11.93416882,61.21905136,108.4256821,5.943823338,11.57431793
14402,WTG-I,28-Dec-21 23:10:00,9141165,6.564974308,6.543423176,6.595091343,6.716252327,6.889097691,6.863414288,35397,878.3244019,-3278.5,693.1277466,3333756,60.5476532,-3.700000048,11.25400448,OnLine,22.86529732,14.34553051,39.68460083,73.1939621,11.7951088,63.23570251,32.82728195,6.388998508,7.172718048
14546,WTG-I,29-Dec-21 23:10:00,9209643,-0.959731817,-0.936923385,-0.88330245,-0.868569016,-0.641189754,-0.616932631,35397,384.8860779,-3278.5,470.4156494,3341217,57.41987228,-3.700000048,7.702359676,OnLine,17.34564018,9.80033493,29.7424221,50.70714569,10.47098255,50.80508423,37.99334717,4.925125599,4.843760014
14690,WTG-I,30-Dec-21 23:10:00,9268296,13.22973251,13.28800964,13.3075819,13.35636425,13.55303955,13.60800076,35397,1992.141602,-3278.5,514.317627,3348258,61.72467422,-3.700000048,10.1896925,OnLine,28.70368576,18.60734558,34.87699509,68.48977661,7.949142933,112.7628555,192.2830811,8.694613457,14.71691895
14834,WTG-I,31-Dec-21 23:10:00,9325681,8.839440346,8.977728844,8.909957886,9.04608345,9.160673141,9.297719955,35397,59.77305984,-3278.5,-13.31114769,3361816,56.49040985,-3.700000048,3.707794666,RunUp,27.71033287,21.92708588,39.92044449,23.32919693,7.64422369,28.57621002,191.7741547,3.215691328,4.774154663
14978,WTG-I,01-Jan-22 23:10:00,9375446,11.1967926,11.11110401,11.25541306,11.17945862,11.51508808,11.43109512,35477,2365.719238,-3278.5,743.1508789,3372357,50.81996918,-3.700000048,11.01648521,OnLine,7.909477711,-0.996793211,26.05973816,72.28443909,7.914678097,138.3469849,328.6812439,9.499246597,10.72750854
15122,WTG-I,02-Jan-22 23:10:00,9444916,8.087688446,8.129671097,8.155945778,8.198025703,8.400866508,8.449662209,35477,1745.574951,-3278.5,1050.170288,3387278,57.77981949,-3.700000048,13.13708591,OnLine,15.53585339,5.171816826,25.79268074,85.8872757,10.71799564,53.4899292,221.0,8.15728569,4.202099323
15266,WTG-I,03-Jan-22 23:10:00,9520569,14.19442272,14.26769161,14.25904369,14.3634243,14.51163864,14.58768272,35477,2794.335205,-3278.5,820.5714111,3397951,57.51994705,-3.700000048,11.16251755,OnLine,22.8392067,11.03130245,33.8262825,73.15937805,6.3491292,106.7403564,160.6004181,11.70630646,4.681304932
15410,WTG-I,04-Jan-22 23:10:00,9606168,13.93642998,14.15972614,14.01827812,14.22808075,14.25967026,14.47971725,35477,1986.675293,-3278.5,345.696106,3416998,60.31928635,-3.700000048,8.782804489,OnLine,25.12246132,17.04228973,37.15862274,59.8367157,6.821158886,98.81330872,310.1113586,8.584526062,11.88864136
15554,WTG-I,05-Jan-22 23:10:00,9670598,14.58334446,14.65827847,14.65653038,14.72663307,14.90585232,14.97826958,35477,2210.21875,-3278.5,313.7669373,3426480,55.63946533,-3.700000048,8.009656906,OnLine,16.49977112,6.763040543,30.78442001,53.26185226,5.846948147,99.21822357,53.74533081,9.072024345,6.745330811
15698,WTG-I,06-Jan-22 23:10:00,9731024,5.109624386,5.063927174,5.132386208,5.13228178,5.432057858,5.383918285,35477,184.4655914,-3278.5,172.2502594,3436507,51.70000076,-3.700000048,7.541327953,OnLine,4.774474621,1.811461329,21.28651619,50.80041504,12.56326103,21.19828415,25.56363487,3.998204708,3.343240738
15842,WTG-I,07-Jan-22 23:10:00,9811553,13.16980457,13.08329487,13.22591019,13.15164948,13.47587395,13.40328598,35477,2802.933594,-3278.5,833.413269,3448532,54.0173111,-3.700000048,11.25156498,OnLine,18.17920113,8.612195969,28.4130249,73.61141205,6.397570133,105.5003738,164.0,11.690238,2.0
15986,WTG-I,08-Jan-22 23:10:00,9859958,18.33002472,18.38262939,18.39877319,18.45098305,18.65513802,18.70261955,35477,2777.584961,-3278.5,351.0458679,3461512,56.79703903,-3.700000048,8.400775909,OnLine,25.01276207,13.91699505,36.5031929,54.27084732,5.014932156,137.9955139,2.799076557,11.18793774,4.200923443
