,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
16130,WTG-I,09-Jan-22 23:10:00,9915363,1.54729557,2.076490641,1.616596818,2.144741774,1.868896127,2.397512436,35477,119.2689667,-3278.5,87.40782928,3471144,55.70544052,-3.700000048,7.46765089,OnLine,15.90167904,9.630821228,29.25098801,49.94122696,13.7799778,25.99006271,4.494869232,3.607032537,3.505130768
16274,WTG-I,10-Jan-22 23:10:00,9955117,8.011437416,8.010580063,8.074028015,8.078934669,8.333376884,8.330571175,35477,1728.138428,-3278.5,832.1397095,3475386,60.53490448,-3.700000048,11.49832058,OnLine,25.18494797,13.91649246,33.09832382,74.94521332,9.415403366,78.97932434,212.0401917,8.124073029,0.95980835
16418,WTG-I,11-Jan-22 23:10:00,10014877,20.80222893,20.81612968,20.87230682,20.88448334,21.12589455,21.13611984,35477,2736.879883,-3278.5,351.3859863,3486600,59.3830452,-3.700000048,8.473274231,OnLine,25.6837883,14.7153244,32.52874374,56.38337326,4.841851711,36.09870529,204.9639893,11.77950287,2.175191879
16562,WTG-I,12-Jan-22 23:10:00,10088392,1.519012094,0.758640885,1.585114479,0.826995254,1.839242935,1.078631639,35477,63.79405212,-3278.5,47.34436417,3495624,56.1696167,-3.700000048,7.461415291,OnLine,25.33093452,17.18659019,34.01852798,50.14268875,15.33565044,20.62609291,354.7157593,3.242066145,3.484396935
16706,WTG-I,13-Jan-22 23:10:00,10154609,1.449453473,1.460883975,1.517733455,1.529238343,1.765765071,1.780874729,35477,24.0471077,-3278.5,10.0673399,3505090,54.03621292,-3.700000048,7.547457218,OnLine,27.62492752,20.17589378,36.76804733,50.23513412,17.50654984,125.1738129,98.94674683,2.868621111,0.712395668
16850,WTG-I,14-Jan-22 23:10:00,10217288,25.85858154,26.07429504,25.94070816,26.03829765,26.19394302,26.2077179,35477,2697.945557,-3278.5,95.15813446,3516780,44.98928833,-3.700000048,7.825037479,External Curtailment,20.8633461,9.797299385,35.51160431,52.03418732,4.898278236,236.4559479,341.0925293,10.63727379,6.907470703
16994,WTG-I,15-Jan-22 23:10:00,10295827,4.420532703,4.415994644,4.519728661,4.516757011,4.759837151,4.757588387,35477,779.8562622,-3278.5,629.0338745,3532815,56.26220703,-3.700000048,9.581900597,OnLine,13.63630581,5.213092327,30.58292961,65.01445007,10.34818935,54.49536133,336,6.157309055,4.664999485
17138,WTG-I,16-Jan-22 23:10:00,10358271,1.346532941,0.123494916,1.338284016,0.10954579,1.610382915,0.385747761,35477,124.4026031,-3278.5,-13.17435265,3539460,51.81077194,-3.700000048,7.368848801,OnLine,22.23947525,14.89902878,29.3808918,47.73654556,13.4565506,78.12483215,74.44087219,3.640806437,3.153729439
17282,WTG-I,17-Jan-22 23:10:00,10368013,84.97460175,85,84.97412872,85,84.98362732,85,35546,2813.901123,-3278.5,-3.321522951,3540057,28.73162079,-3.700000048,0.222115129,OK,18.74565697,13.7944479,17.97665024,0.505160034,0,7.634753227,180.2210846,11.96075726,5.778915405
17426,WTG-I,18-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17570,WTG-I,19-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17714,WTG-I,20-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17858,WTG-I,21-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18002,WTG-I,22-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18146,WTG-I,23-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18290,WTG-I,24-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18434,WTG-I,25-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18578,WTG-I,26-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18722,WTG-I,27-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18866,WTG-I,28-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19010,WTG-I,29-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19154,WTG-I,30-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19298,WTG-I,31-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19442,WTG-I,01-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19586,WTG-I,02-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19730,WTG-I,03-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19874,WTG-I,04-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20018,WTG-I,05-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20162,WTG-I,06-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20306,WTG-I,07-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20450,WTG-I,08-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20594,WTG-I,09-Feb-22 23:10:00,10403250,1.066911936,1.126000404,1.048387885,1.112051249,1.32994163,1.388253212,36732,62.32387161,-3278.5,126.6678848,3550086,58.33187103,-3.700000048,7.481240749,OnLine,26.69592094,17.20937157,34.95637512,50.04964828,15.38664055,47.9253006,58.53992844,3.23239398,1.539928436
20738,WTG-I,10-Feb-22 23:10:00,10465706,0.044578876,-0.006390321,0.050448932,-0.020339418,0.279420167,0.255862504,36732,2421.570557,-3278.5,2204.809326,3558025,60.47860718,-3.700000048,13.01191235,OnLine,28.07792091,17.23521996,39.62984085,86.07917023,9.003373146,31.85846901,196,9.603541374,0
20882,WTG-I,11-Feb-22 23:10:00,10551314,15.8065443,15.97641373,13.5649271,13.96652126,15.10342503,14.75233841,36732,2820,-3278.5,2801.374512,3612265,64.56666565,-3.700000048,13.52774906,OnLine,26.49773788,13.86354923,46.36811447,89.59931183,4.799582005,158.6039124,19.64788246,18.89297676,1.352117538
21026,WTG-I,12-Feb-22 23:10:00,10627850,2.366275787,2.160098314,6.078090668,5.763106823,4.12669611,4.892992496,36732,2635.483887,-3278.5,2828.929688,3648619,61.40721512,-3.700000048,13.44163513,OnLine,17.33420372,7.928542614,36.31592178,87.85519409,8.687767029,152.270874,182,10.31492233,1
21170,WTG-I,13-Feb-22 23:10:00,10704381,8.676152229,8.682193756,8.659762383,8.668244362,8.936747551,8.944446564,36732,2363.472168,-3278.5,1388.124878,3678228,60.94074631,-3.700000048,13.38804913,OnLine,24.04921532,13.19997692,37.50508881,86.95420074,9.432364464,45.6704483,167.2349243,9.453415871,1.765075684
21314,WTG-I,14-Feb-22 23:10:00,10762774,84.91191101,84.2285614,85.01795959,84.2285614,85.0011673,84.2285614,36732,2396.098633,-3278.5,-8.332755089,3695479,53.28886032,-3.700000048,0.047031179,OK,29.28038788,19.81705284,40.54540253,2.320756912,0,4.51003027,140.3667297,9.537722588,54.46694183
21458,WTG-I,15-Feb-22 23:10:00,10833289,14.56741619,14.58925438,15.94243813,15.39877129,17.30225563,17.42359161,36732,2820,-3278.5,2753.203613,3740688,67.2578125,-3.700000048,13.44611359,OnLine,34.32564545,20.88451004,46.87226868,90.51015472,4.830087662,171.0400391,171.3994751,18.64739799,6.600524902
21602,WTG-I,16-Feb-22 23:10:00,10919909,9.720552444,9.778604507,9.706141472,9.764655113,9.984654427,10.04085732,36732,2819.832764,-3278.5,1896.928223,3798957,62.98180389,-3.700000048,13.43857098,OnLine,28.88341904,17.17576027,48.0961113,90.19746399,6.135815144,201.7850342,13,14.56451321,2.499903679
21746,WTG-I,17-Feb-22 23:10:00,10989390,84.9912262,84.54290009,84.95548248,84.54290009,84.97261047,84.54290009,36811,10.20553875,-3278.5,-16.35097694,3832111,38.49239349,-3.700000048,0,Weather Outage,10.30024147,8.838759422,25.08872604,0,0,0,22.61339569,0.962723076,68.38660431
21890,WTG-I,18-Feb-22 23:10:00,11066498,-0.896836817,-0.932161629,-0.952633321,-0.946143568,-0.662136316,-0.669908762,36811,1462.810547,-3278.5,1507.7677,3862262,62.87791824,-3.700000048,11.29139042,OnLine,22.74342728,10.21023273,37.48569107,77.60141754,9.825798988,38.22489548,219.7464294,7.618686676,0.881106138
22034,WTG-I,19-Feb-22 23:10:00,11144045,85.00078583,83.60552216,85.00990295,83.60552216,85.0109024,83.60552216,36811,2820,-3278.5,-7.902091026,3887352,45.10369492,-3.700000048,0.536227167,External Curtailment,24.42107773,14.17805862,31.93566322,3.54856205,0.285474032,41.48896027,180.0808716,14.08269405,1.062302351
22178,WTG-I,20-Feb-22 23:10:00,11206524,9.554139137,9.608139992,9.545040131,9.594191551,9.814201355,9.870392799,36811,2820,-3278.5,2436.114502,3922853,65.22061157,-3.700000048,13.49641037,OnLine,33.31919861,19.78054428,45.08717728,89.20646667,6.671802521,80.72740173,155.2420502,13.42664814,1.967444181
22322,WTG-I,21-Feb-22 23:10:00,11275001,3.84162569,3.841763973,3.62082243,3.661069393,3.998989344,4.010452271,36811,2654.681885,-3278.5,2691.801514,3968077,62.53829575,-3.700000048,13.66734219,OnLine,36.27828979,23.9090004,48.95448303,90.88378906,8.063792229,200.9696198,294.377594,11.26380062,40.48959351
22466,WTG-I,22-Feb-22 23:10:00,11361628,4.309690952,4.779127598,5.260053158,4.790985584,7.647029877,7.702046394,36811,1342.062988,-3278.5,1846.043945,4022317,60.27753448,-3.700000048,13.18836403,OnLine,13.66286182,4.873038769,34.20000076,88.81938934,12.05508423,165.1978455,-10,7.379773617,14
22610,WTG-I,23-Feb-22 23:10:00,11448265,-0.617333949,-0.597890794,-0.966254234,-0.61183989,-0.678607404,-0.335637957,36811,569.1721191,-3278.5,521.2749634,4060455,56.25485611,-3.700000048,7.809553623,OnLine,8.954111099,3.630326509,25.66584969,51.12102509,9.403364182,49.58088684,82.82834625,5.530760288,21.82834625
22754,WTG-I,24-Feb-22 23:10:00,11529829,-0.888929009,-0.69055742,-0.888025582,-0.704506516,-0.61332947,-0.428304553,36811,689.0585327,-3278.5,674.5326538,4070463,56.60684204,-3.700000048,8.558065414,OnLine,9.180259705,3.80257678,23.88549232,55.32521439,9.69437027,89.70834351,32.06354904,5.89716053,0.936450958
22898,WTG-I,25-Feb-22 23:10:00,11605368,1.563758135,1.560635328,1.545946121,1.546686172,1.826892257,1.822888136,36811,184.6632233,-3278.5,94.01132965,4076732,52.01033401,-3.700000048,7.446186543,OnLine,10.86214352,4.951964855,24.77708626,51.88787079,12.46534252,91.21653748,71.64355469,3.969195843,8.21711731
23042,WTG-I,26-Feb-22 23:10:00,11657728,22.4559288,22.92857933,22.48505592,22.91397095,22.73752403,23.18772125,36811,12.80476856,-3278.5,-17.58512115,4081044,43.66171646,-3.700000048,3.354228258,OK,14.13345814,11.26054478,22.92091179,22.30462646,16.11481857,17.85671616,18.43725586,1.429667711,4.437255859
23186,WTG-I,27-Feb-22 23:10:00,11724459,1.14042294,1.108599424,1.130252719,1.094650388,1.401381969,1.370852351,36811,1951.489624,-3278.5,2143.781006,4098367,61.50681305,-3.700000048,13.09688663,OnLine,25.69042206,13.18821907,37.22190857,86.03171539,10.17727947,103.9123001,208.8147736,8.545414925,2.633021355
23330,WTG-I,28-Feb-22 23:10:00,11803009,2.011836767,1.3114115,3.084986925,3.380190611,-0.04173563,0.293714404,36811,1933.984619,-3278.5,2353.830322,4122757,63.37916183,-3.700000048,13.49843502,OnLine,29.87440109,19.4107399,44.67300034,87.259758,10.52566719,50.21212769,213.5334015,8.516160965,0.452278167
23474,WTG-I,01-Mar-22 23:10:00,11871483,6.797641277,6.81717205,6.786710262,6.803223133,7.062954903,7.079424858,37262,2789.471191,-3278.5,2458.768555,4141015,64.89407349,-3.700000048,13.46200752,OnLine,35.77493668,24.03425217,45.54071045,87.96638489,7.802663326,38.9372406,217.0635223,11.4792738,3.816335201
23618,WTG-I,02-Mar-22 23:10:00,11954063,2.281954288,2.27932477,2.265814066,2.265375853,2.541651011,2.541577816,37262,2589.35791,-3278.5,2371.164795,4162277,63.4635582,-3.700000048,13.46555996,OnLine,35.08523178,24.3325386,47.66994476,89.58997345,8.797184944,33.70479202,195,10.17924595,0
23762,WTG-I,03-Mar-22 23:10:00,12024549,85.0167923,79.62580872,84.97867584,79.62580872,84.98822021,79.62580872,37262,2819.854736,-3278.5,-13.84122849,4189183,54.93305206,-3.700000048,0.575006068,External Curtailment,36.4229126,25.98011971,45.713871,3.899078608,0.294429988,19.63547707,191.3032074,14.01992512,30.3032074
23906,WTG-I,04-Mar-22 23:10:00,12077979,19.05739403,19.13534927,19.04384422,19.12139893,19.32222557,19.39760208,37262,2820,-3278.5,871.6968384,4218376,54.51511383,-3.700000048,11.56302738,OnLine,32.94782639,21.76469994,40.47257996,76.42308807,4.559094906,108.4750977,174,17.02843857,5
24050,WTG-I,05-Mar-22 23:10:00,12141542,-0.931025386,-0.539182901,-0.92873019,-0.553131998,-0.655912459,-0.276930004,37262,598.9126587,-3278.5,784.3932495,4248519,61.79999924,-3.700000048,9.116163254,OnLine,27.4026432,16.92443085,45.15590286,57.80242157,10.77951527,77.24041748,9.764655113,5.634335518,5.737383842
24194,WTG-I,06-Mar-22 23:10:00,12227162,-0.949722171,-0.633542717,-0.944351673,-0.647491813,-0.68332696,-0.371289819,37262,2162.999512,-3278.5,1611.894897,4283630,62.26442337,-3.700000048,11.48032284,OnLine,18.59999847,5.674057961,36.29126358,76.6550827,8.539335251,83.93224335,332.12323,9.053584099,0.924662232
24338,WTG-I,07-Mar-22 23:10:00,Bad,8.881931305,8.896145821,8.859705925,8.882196426,9.137670517,9.158398628,42796,363.3059692,Bad,-10.57390785,Bad,34.75444412,Bad,6.749327183,OK,9.404685974,10.78112698,15.49532795,44.17821884,9.313866615,10.29508305,50,4.830207348,1.353178144
24482,WTG-I,08-Mar-22 23:10:00,12286727,1.239489913,1.185768366,1.221451283,1.17181921,1.502708793,1.448021173,43335,108.8519135,-3278.5,40.29567337,4299248,40.13359833,-3.700000048,7.475097656,OnLine,16.20837402,10.93533802,19.89170837,50.40991974,14.06330204,29.55393028,148.4004822,3.538499355,0
24626,WTG-I,09-Mar-22 23:10:00,12355222,1.572563529,1.519156456,1.476675153,1.528564811,1.755622506,1.785314441,43335,2273.4375,-3278.5,2252.462158,4310351,61.51968765,-3.700000048,13.36219501,OnLine,24.40992928,14.10298252,37.64211655,88.30435181,9.623949051,127.5717621,118.0,9.231175423,1.0
24770,WTG-I,10-Mar-22 23:10:00,12440843,-0.260704041,-0.220838293,-0.275997967,-0.234787405,-0.014979857,0.041414544,43335,1554.389648,-3278.5,1973.734863,4361578,59.85097504,-3.700000048,12.27745056,OnLine,13.48057175,4.945290565,36.69264603,79.96026611,10.7869606,144.3038483,-2.999001503,7.574560165,6.981729984
24914,WTG-I,11-Mar-22 23:10:00,12524449,1.664786577,1.530960798,1.650455832,1.517011642,1.924285054,1.793213606,43335,99.23961639,-3278.5,-17.60921288,4388676,50.41921616,-3.700000048,7.068965435,RunUp,15.11357594,8.919613838,29.59521484,49.79317474,14.45817852,39.23898315,301.3262634,3.248351812,6.326263428
25058,WTG-I,12-Mar-22 23:10:00,12591924,8.814831734,8.806099892,8.803581238,8.792150497,9.076135635,9.068352699,43335,2820.0,-3278.5,2821.942627,4417322,63.84715652,-3.700000048,13.46202374,OnLine,27.41819,14.06787109,41.99761963,90.26222229,6.69019556,50.37179947,186.0,13.37780094,2.395424843
25202,WTG-I,14-Mar-22 00:10:00,12677533,13.91363811,13.85351467,11.49597836,11.6846199,12.71112633,12.08365917,43335,2818.622803,-3278.5,2850.0354,4484674,66.79589844,-3.700000048,13.59858894,OnLine,32.17191696,18.0060215,46.12443542,89.21515656,5.316555023,172.9453583,163.7026672,17.20945549,5.943740368
25346,WTG-I,15-Mar-22 00:10:00,12764157,10.65653133,10.70146751,11.02629089,10.80639458,11.99017715,11.95313358,43335,2820.0,-3278.5,2851.124512,4546005,66.90000153,-3.700000048,13.49699402,OnLine,30.51540184,16.96024895,45.73584366,90.37651062,5.972668171,155.5521851,344.5378723,15.19576073,0.462127686
25490,WTG-I,16-Mar-22 00:10:00,12838683,-0.930145562,-0.853066027,-0.953503609,-0.867015123,-0.656271696,-0.59081316,43335,1686.241089,-3278.5,1535.875854,4572735,59.69672394,-3.700000048,11.45985603,OnLine,29.90650177,18.14637947,40.2550087,73.5164566,9.48419857,11.45212936,166.2120972,8.021945953,0.169197097
25634,WTG-I,17-Mar-22 00:10:00,12925315,7.922890663,7.871341228,7.905622959,7.857391834,8.184049606,8.133593559,43335,2819.12207,-3278.5,2850.889404,4638074,67.8419342,-3.700000048,13.46735954,OnLine,39.55195999,25.62255478,51.49162292,89.8406601,7.338364124,81.69185638,161.8912506,12.19181538,5.10874939
25778,WTG-I,18-Mar-22 00:10:00,13005897,21.74766159,21.32113266,22.84685326,23.02107811,20.7521286,21.0206089,43335,2663.64624,-3278.5,2858.773926,4678255,66.73904419,-3.700000048,13.63313103,OnLine,27.46313477,13.06917572,43.88016129,89.46344757,4.172124863,299.4399109,341.1930237,21.76416206,6.806976318
25922,WTG-I,19-Mar-22 00:10:00,13087474,84.99577332,81.87541962,85.00514221,81.87541962,85.00614166,81.87541962,43335,14.07432175,-3278.5,-13.65704632,4733524,51.64627457,-3.700000048,0.285188347,Weather Outage,24.46952057,16.57279396,36.76702118,0.0,0.0,2.355042458,243.861145,1.455964327,58.13885498
26066,WTG-I,20-Mar-22 00:10:00,13170058,-0.960282862,-2.086138487,-0.92294842,0.850142539,-0.687526703,-1.326859951,43335,2248.638184,-3278.5,1436.172852,4751833,64.19314575,-3.700000048,11.23195839,OnLine,32.67113495,22.19851494,42.37316513,73.97602081,8.1567173,148.2782288,179.0003967,9.156750679,2.998413086
26210,WTG-I,21-Mar-22 00:10:00,13248611,11.42066193,11.20454502,13.58209515,13.56054115,11.45033455,11.93832397,43335,2819.986572,-3278.5,2548.030518,4805101,67.45249939,-3.700000048,13.47721195,OnLine,38.00081253,24.89858437,50.20000076,89.90691376,6.403698921,164.9194183,155.0209961,13.99888134,4.633116722
26354,WTG-I,22-Mar-22 00:10:00,13322137,-0.917915881,-0.683303714,-0.950768828,-0.69725281,-0.6524055,-0.421050847,43335,537.4616699,-3278.5,474.3994446,4838232,60.21472549,-3.700000048,7.763704777,OnLine,23.71414566,14.05108738,40.02907562,52.55943298,9.572704315,47.07977676,82.53804016,5.410407543,0.461959839
26498,WTG-I,23-Mar-22 00:10:00,13405735,5.749509811,5.747110844,5.731880188,5.733161926,6.012696266,6.009363651,43335,2665.213623,-3278.5,2815.237061,4894528,62.77648163,-3.700000048,13.48657227,OnLine,23.21869278,12.62406158,41.39206314,88.98536682,8.607128143,86.03656769,322.0,10.46627903,9.0
26642,WTG-I,24-Mar-22 00:10:00,13492333,0.308707237,0.331429809,0.538424432,0.317480713,0.571346045,0.593682706,43335,324.2333679,-3278.5,309.0625916,4950815,58.05661774,-3.700000048,7.479052067,OnLine,19.48905563,10.16296005,36.77101517,51.98815918,10.84565544,30.89803505,246.0,4.585425854,0.0
26786,WTG-I,25-Mar-22 00:10:00,13572904,1.429968715,1.543454409,1.105829239,1.529505253,1.390750766,1.805707216,43335,170.0769806,-3278.5,100.4555359,4972390,56.18047714,-3.700000048,7.47252512,OnLine,26.03853416,18.17788124,37.7661171,48.79201889,12.64735126,44.11723328,114.5098953,3.928607702,1.784202576
26930,WTG-I,26-Mar-22 00:10:00,13644399,-0.426520586,-0.446775317,-0.454155356,-0.460724413,-0.17892243,-0.184522465,43335,349.8009644,-3278.5,351.466156,4987375,60.79104233,-3.700000048,7.479174137,OnLine,27.22036171,17.00823593,39.52816391,49.94400406,10.54726505,35.51774597,57.0,4.725995541,1.0
27074,WTG-I,27-Mar-22 00:10:00,13725983,4.184657574,3.971178055,4.154399872,3.957229137,4.440576553,4.233430862,43335,2766.138428,-3278.5,2740.902588,4998406,65.35432434,-3.700000048,13.49637127,OnLine,30.9370842,19.08799362,42.87889862,89.93808746,7.48901701,170.9334717,86.0,11.98987865,0.0
27218,WTG-I,28-Mar-22 00:10:00,13812555,3.771808863,3.939646721,3.936832905,3.925756693,4.208844185,4.201899529,43335,2669.109375,-3278.5,2833.370605,5052643,64.9136734,-3.700000048,13.5024662,OnLine,28.85326958,17.06385803,46.15782547,89.02098846,8.592815399,124.4997025,65.99064636,10.44924068,3.045539618
27362,WTG-I,29-Mar-22 00:10:00,13899172,8.396619797,8.531565666,9.586125374,9.39847374,9.778004646,9.962800026,43335,2819.715332,-3278.5,2840.423096,5092815,67.90000153,-3.700000048,13.5541687,OnLine,40.30674744,26.83006477,48.23205185,90.31604767,6.655488968,121.1133804,158.4560852,13.49245834,1.225076079
27506,WTG-I,30-Mar-22 00:10:00,13984762,1.780354857,1.76279676,1.760650516,1.748847604,2.042402506,2.025049448,43335,2159.260742,-3278.5,2662.447754,5158171,63.90485001,-3.700000048,13.47902584,OnLine,38.8401413,26.02051544,51.0891037,90.23722076,9.930663109,62.22323608,185.7879944,9.044538498,6.606002808
27650,WTG-I,31-Mar-22 00:10:00,14071394,-0.717460573,-0.733618081,-0.727313161,-0.747567177,-0.452224791,-0.471365303,43335,1707.471802,-3278.5,1885.095947,5219482,61.47211456,-3.700000048,12.19208336,OnLine,24.3506546,13.05169582,43.09679794,81.03575897,10.14103222,49.2093811,345.4008789,8.019374847,8.599121094
27794,WTG-I,01-Apr-22 00:10:00,14142877,-0.923859775,0.285625786,-0.929777026,-1.704647064,-0.647194147,-1.098565936,43335,1380.334351,-3278.5,1191.766602,5239303,62.62883377,-3.700000048,10.42782307,OnLine,26.6904068,13.9159441,35.03359604,71.29391479,9.383901596,23.28599548,128.3637848,7.401759624,3.131256104
27938,WTG-I,02-Apr-22 00:10:00,14229481,-0.921163321,-0.659306228,-0.957957447,-0.673255324,-0.673763633,-0.397053361,43335,584.8187866,-3278.5,476.5465698,5289505,58.22076035,-3.700000048,7.828352928,OnLine,29.49031448,18.21345139,44.96944046,53.35705566,9.401532173,27.97079849,180.8329468,5.574028015,2.167053223
28082,WTG-I,03-Apr-22 00:10:00,14296949,-0.9137308,-0.895623446,-0.935393333,-0.934825838,-0.651764452,-0.675494611,43647,443.1101685,-3278.5,427.4866943,5296988,60.12656021,-3.700000048,7.515004158,OnLine,30.63656235,21.82727623,40.17961121,51.60227585,9.908064842,161.8534241,94.57696533,5.093793869,8.423034668
28226,WTG-I,04-Apr-22 00:10:00,14379554,1.217584968,1.170285821,1.222767115,1.241909981,1.405434847,1.359683394,43647,1361.623169,-3278.5,2326.721436,5348230,66.58972168,-3.700000048,13.40260315,OnLine,35.81665802,24.04949188,49.73436737,87.94187927,12.10847187,192.2654877,17.89618301,7.374071598,0.376890182
28370,WTG-I,05-Apr-22 00:10:00,14462119,84.99684906,83.78167725,85.00271606,83.78167725,84.99285126,83.78167725,43647,22.62070274,-3278.5,-7.734864235,5380359,54.02331543,-3.700000048,0.134608343,Weather Outage,26.14410019,19.74180603,39.26036835,0.0,0.0,30.22068214,109.8058853,2.558772802,0.194114685
28514,WTG-I,06-Apr-22 00:10:00,14544658,14.95541286,14.96776199,14.66095543,14.79301357,14.71143818,14.74705124,43647,2820.0,-3278.5,2385.211426,5415494,67.1492691,-3.700000048,13.26722145,OnLine,33.25617218,21.69924545,47.39364243,90.09790039,5.394780636,178.2132721,13.80427933,16.42577744,8.195720673
28658,WTG-I,07-Apr-22 00:10:00,14630244,-0.872464955,-0.840287387,-0.882644475,-0.854236484,-0.609599411,-0.57803452,43705,1302.001953,-3278.5,1356.307739,5468720,60.38368988,-3.700000048,10.88972664,OnLine,28.65045929,18.26872063,45.81292343,70.39170074,9.853232384,223.899292,347.2803955,7.25424099,8.008569717
28802,WTG-I,08-Apr-22 00:10:00,14716858,-0.897316635,-0.899732947,-0.911912382,-0.913682044,-0.635222077,-0.63748008,43705,1710.699829,-3278.5,1159.925781,5525987,59.62555313,-3.700000048,10.42746544,OnLine,27.91458702,16.79760551,44.94962311,67.96457672,8.403923035,69.73877716,24.06249046,8.024675369,1.273649216
28946,WTG-I,09-Apr-22 00:10:00,14801424,84.7199707,84.21968842,84.63851929,84.21968842,85.0019455,84.21968842,43705,6.365580082,-3278.5,-10.8744297,5577223,53.06508636,-3.700000048,0.103620164,Weather Outage,26.41184044,19.05625343,38.68950272,0.0,0.0,3.644150734,97.42977905,0.856272399,62.42977905
29090,WTG-I,10-Apr-22 00:10:00,14872904,64.7598877,64.24194336,64.74775696,64.23532104,64.81066895,64.36650848,43705,2820.0,-3278.5,-16.87666512,5617657,53.33304596,-3.700000048,2.270216942,OK,39.3320694,26.79598618,44.63814545,15.88985634,1.056643367,55.78239822,170.5023804,14.48127365,0.451104611
29234,WTG-I,11-Apr-22 00:10:00,14927285,3.626267433,3.641889095,3.616376638,3.627939939,3.888113737,3.904141903,43705,2364.380371,-3278.5,2815.807129,5633534,64.70718384,-3.700000048,13.29936218,OnLine,36.14044189,25.09550285,46.16016006,90.00085449,9.330060005,72.50382996,50.17185974,9.536435127,17.82814026
29378,WTG-I,12-Apr-22 00:10:00,15011863,85.005867,83.0380249,84.99298096,83.0380249,84.99258423,83.0380249,43705,2819.773926,-3278.5,-9.759307861,5668666,53.8592186,-3.700000048,0.52410984,External Curtailment,32.015522,21.74693298,42.51074982,3.57514143,0.243020251,27.91391754,105.8335342,14.86854935,0.482596219
29522,WTG-I,13-Apr-22 00:10:00,15083375,13.00434685,13.1547823,12.88466167,12.92378426,13.60988522,13.61725044,47635,2820.0,-3278.5,2837.232666,5719327,68.19999695,-3.700000048,13.27881241,OnLine,43.17935944,28.04993248,50.93690872,89.64017487,4.991228104,182.5375214,173.5407257,17.78544617,3.459274292
29666,WTG-I,14-Apr-22 00:10:00,15169969,-0.930391908,-0.475169361,-0.955075145,-0.489118457,-0.686761558,-0.212916479,47635,543.1069336,-3278.5,714.5688477,5767540,57.00262451,-3.700000048,8.878555298,OnLine,25.94365692,14.80122185,40.41949081,58.58612823,10.90232182,68.59357452,65.16954803,5.408237457,2.831497192
29810,WTG-I,15-Apr-22 00:10:00,15247509,11.13801193,10.49832153,10.79229641,11.23478985,8.281585693,8.327251434,47635,2820.0,-3278.5,2833.682129,5795135,67.59999847,-3.700000048,13.46278,OnLine,37.67739487,21.71305847,45.09999847,89.21413422,5.848770142,58.91191864,154.0,15.30588531,3.0
29954,WTG-I,16-Apr-22 00:10:00,15333087,12.65829372,12.72606659,12.6406517,12.71211624,12.91253185,12.9883194,47635,2820.0,-3278.5,2184.412354,5846368,66.07785797,-3.700000048,13.44616795,OnLine,34.87184906,22.04787064,48.52216339,88.71943665,6.845733166,122.3019867,38.06464767,13.0302248,7.094660282
30098,WTG-I,17-Apr-22 00:10:00,15418680,-0.941549063,-0.934223115,-0.96334064,-0.960663736,-0.645970225,-0.648716748,47635,2215.129395,-3278.5,1777.782227,5894556,59.77031326,-3.700000048,12.03033638,OnLine,28.82771301,15.79676342,40.60834885,79.9981842,8.740264893,171.6221771,88.57911682,9.044332504,12.57911682
30242,WTG-I,18-Apr-22 00:10:00,15500216,-0.923936725,-0.936293542,-0.951014042,-0.950242639,-0.676337242,-0.674040675,47635,2327.893555,-3278.5,1904.24585,5910908,59.84374619,-3.700000048,12.21418953,OnLine,29.93653679,15.85063076,42.25225067,80.46335602,8.694944382,185.532959,70.0,9.326684952,3.0
30386,WTG-I,19-Apr-22 00:10:00,15585803,-0.913823545,-0.872434556,-0.971457958,-1.072771907,-0.647992074,-0.626393914,47635,1020.246521,-3278.5,984.7466431,5932975,63.21271896,-3.700000048,9.894984245,OnLine,31.95680428,17.31794357,39.59747314,63.59137726,9.796161652,133.7901154,77.0,6.662635803,8.0
30530,WTG-I,20-Apr-22 00:10:00,15671388,9.666300774,9.797267914,10.60622501,10.4414053,11.06556606,11.25977421,47635,2819.244873,-3278.5,2848.132324,5992258,67.59999847,-3.700000048,13.48578644,OnLine,36.56576538,20.24677849,45.81889725,89.04772949,5.89160347,130.8777771,157.405777,15.24633694,2.162412405
30674,WTG-I,21-Apr-22 00:10:00,15757007,5.24297905,5.454444885,6.064895153,5.667874336,7.168662548,7.129631996,47635,2819.78125,-3278.5,2861.655762,6047530,67.02099609,-3.700000048,13.52465153,OnLine,42.37244797,29.64738464,50.72606659,88.47676849,6.277271271,110.6714401,36.8806839,14.34131336,5.119316101
30818,WTG-I,22-Apr-22 00:10:00,15842598,12.62100697,12.63292503,12.61315823,12.61897564,12.88130093,12.89517784,47635,2820.0,-3278.5,2843.311523,6101763,68.30000305,-3.700000048,13.52030659,OnLine,43.12746811,28.85894394,51.21582413,90.29969025,6.576982021,114.4415207,159.0824127,13.67557526,1.381055951
30962,WTG-I,23-Apr-22 00:10:00,15929189,14.37388039,14.33793259,15.00812912,14.69221783,14.67234898,15.08601665,47635,2820.0,-3278.5,2777.038574,6168097,68.40449524,-3.700000048,13.38479137,OnLine,42.4709549,27.96289063,50.60582352,88.78873444,6.351119518,276.8999329,154.5097961,13.99716377,11.49020386
31106,WTG-I,24-Apr-22 00:10:00,16015792,-0.944620848,-0.936323404,-0.938908041,-0.950272501,-0.667361796,-0.674070537,47635,1502.613281,-3278.5,1308.925293,6233424,59.25178528,-3.700000048,10.93591785,OnLine,38.34181976,25.98968506,49.58979416,70.63439178,9.37758255,57.22753906,168.30867,7.762260437,1.691329956
31250,WTG-I,25-Apr-22 00:10:00,16101384,-0.937559962,-0.933263779,-0.932020068,-0.947212875,-0.658881187,-0.671010911,47635,350.8822327,-3278.5,581.442627,6270558,61.94264221,-3.700000048,8.34232235,OnLine,32.98643112,21.97821617,42.49160004,55.51515579,11.68589687,37.92068481,29.46740723,4.774244308,7.532592773
31394,WTG-I,26-Apr-22 00:10:00,16186969,-0.930080771,-0.935872614,-0.917375982,-0.949821711,-0.623439908,-0.673619747,47635,362.5033875,-3278.5,587.0084839,6304686,56.30815506,-3.700000048,8.349433899,OnLine,28.96742821,18.76554108,38.90723419,55.59943771,11.66189384,42.65422821,50.0,4.781953335,7.407865524
31538,WTG-I,27-Apr-22 00:10:00,16266535,19.05441856,18.98010826,19.03630447,18.96615791,19.31180191,19.24236107,47635,2466.72998,-3278.5,109.0272827,6322688,56.77479172,-3.700000048,7.760158539,OnLine,34.07001495,22.91048241,42.41246033,52.50018311,5.25505352,37.51153564,166.0,9.706098557,0.0
31682,WTG-I,28-Apr-22 00:10:00,16344086,2.426477432,2.382286549,2.415016651,2.368337631,2.698441029,2.644539595,47635,2722.102051,-3278.5,2559.032959,6373945,67.5419693,-3.700000048,13.53273201,OnLine,38.16371918,23.91704559,46.63594437,89.98217773,8.3273983,130.7909088,165.2676086,10.77209187,0.267608643
31826,WTG-I,29-Apr-22 00:10:00,16420613,3.891318798,3.842640162,3.872781754,3.828691006,4.153877735,4.104893208,55021,2332.444092,-3278.5,2850.803467,6415571,68.10703278,-3.700000048,13.36630344,OnLine,40.89258575,26.95760536,48.5283165,89.48924255,9.427721024,89.87419128,131.6914368,9.430035591,2.308563232
31970,WTG-I,30-Apr-22 00:10:00,16507196,9.067705154,8.983989716,9.051690102,8.970040321,9.334281921,9.246242523,55021,2819.258789,-3278.5,2836.432617,6478890,68.26832581,-3.700000048,13.58963585,OnLine,43.75180054,28.8286953,50.37262726,89.80580139,6.967019081,149.8057098,297.8719177,12.84901524,17.12808228
32114,WTG-I,01-May-22 00:10:00,16585777,85.00099182,79.7818985,85.00076294,79.7818985,85.0138092,79.7818985,55021,18.77113152,-3278.5,-17.50447655,6516049,49.86778259,-3.700000048,0.285200536,Weather Outage,34.52509689,26.92821693,39.12285995,0.0,0.0,3.817376614,56.984375,2.218215942,25.24411011
32258,WTG-I,02-May-22 00:10:00,16655262,-0.54349333,-1.043041348,0.705109179,0.974686027,-2.69107604,-2.421591759,64807,1168.936768,-3278.5,1316.257202,6537285,60.64159393,-3.700000048,10.99509144,OnLine,42.70000076,26.09228134,44.64944839,74.11067963,10.3329916,226.6253357,110.0,7.07827282,4.0
32402,WTG-I,03-May-22 00:10:00,16738838,13.58574486,13.43246555,11.62771893,11.70193958,12.83882618,12.36985683,64807,2820.0,-3278.5,2814.555908,6588529,67.0,-3.700000048,13.47925663,OnLine,31.31134605,15.1592083,43.8313179,89.87171936,5.466528893,151.8657684,319.0802612,16.16463661,18.95941162
32546,WTG-I,04-May-22 00:10:00,16822441,85.00144196,82.92852783,84.99557495,82.92852783,84.98181915,82.92852783,64807,19.61305428,-3278.5,-7.256887913,6613625,55.76840591,-3.700000048,0.346808553,Weather Outage,29.70180321,18.24684715,34.30392838,0.0,0.0,24.69443321,115.0292511,2.101398706,7.029251099
32690,WTG-I,05-May-22 00:10:00,16905306,1.376449108,0.815722883,1.381431103,0.801773727,1.648948908,1.07797575,65079,257.3667603,-3278.5,29.33257294,6628374,65.52570343,-3.700000048,7.444697857,OnLine,39.42642975,17.27581406,36.86517334,51.81116867,13.89704418,143.020401,77.42269135,3.613745689,45.57730865
32834,WTG-I,06-May-22 00:10:00,16987870,-0.418170273,-0.431895226,-0.422978789,-0.459488004,-0.158901125,-0.169642389,65079,421.7423096,-3278.5,365.2392883,6660496,61.04445648,-3.700000048,7.471818924,OnLine,28.61030006,17.00809097,37.8263855,52.3540802,9.830616951,58.5859642,353.1060791,5.056324959,7.106079102
32978,WTG-I,07-May-22 00:10:00,17052486,-0.940100253,-0.906138539,-0.926055312,-0.920087636,-0.676078141,-0.643885672,65079,2054.797363,-3278.5,1677.789551,6673893,63.03614807,-3.700000048,11.8679781,OnLine,39.53943253,22.9900074,39.80179977,79.28658295,8.962075233,77.90668488,115.9388962,8.802991867,4.97576046
33122,WTG-I,08-May-22 00:10:00,17138093,7.879534245,7.958372593,7.868864059,7.944423199,8.143110275,8.22062397,65079,2818.461426,-3278.5,2371.786377,6716068,67.71465302,-3.700000048,13.32266045,OnLine,43.33309937,28.78164673,48.86855316,88.96141052,6.560804367,122.2510834,154.8295746,13.50761604,4.66613245
33266,WTG-I,09-May-22 00:10:00,17224665,9.86882019,10.03632832,11.67414188,11.62826252,11.49564171,11.75866795,65079,2817.271973,-3278.5,2132.885254,6763279,68.19999695,-3.700000048,13.49190426,OnLine,47.04431534,32.98913956,51.65355301,90.04866791,5.837888241,172.8123016,150.3112488,15.15030575,15.9604826
33410,WTG-I,10-May-22 00:10:00,17310293,11.25072289,12.05025673,11.2412529,10.97390842,14.7535944,14.82481003,65079,2819.99707,-3278.5,1817.285034,6810464,68.01171112,-3.700000048,13.76980495,OnLine,46.19348907,33.11496353,53.30384445,90.15539551,5.184145451,197.968399,169.8774567,17.59838867,1.877456665
33554,WTG-I,11-May-22 00:10:00,17396896,5.912682056,6.28290987,4.885233402,4.610735416,7.543554306,7.232997894,65079,2818.94873,-3278.5,2858.76001,6868711,68.45895386,-3.700000048,13.68597889,OnLine,52.96574783,32.99467087,54.40160751,89.11685944,7.197916031,137.6916504,159.2081451,12.58266544,0.791854858
33698,WTG-I,12-May-22 00:10:00,17479482,7.827479362,7.803441525,7.80576849,7.78949213,8.084723473,8.065693855,68733,2819.937012,-3278.5,2854.40625,6918936,68.5,-3.700000048,13.50786591,OnLine,46.25522232,31.12230682,52.83623886,88.88912964,6.588041782,141.6467743,152.2814026,13.59722996,4.718597412
33842,WTG-I,13-May-22 00:10:00,17566094,1.066321611,1.132161498,1.11512363,1.118212342,1.387853622,1.394414306,68733,2037.864258,-3278.5,2550.185303,6982244,68.5,-3.700000048,13.57189846,OnLine,44.82597733,32.76534653,53.63988113,89.28840637,10.24085426,101.0263062,159.0366821,8.825120926,5.963317871
33986,WTG-I,14-May-22 00:10:00,17630549,1.13299787,1.167991519,1.106675148,1.154042363,1.385234118,1.430244327,72689,2658.720459,-3278.5,2488.603027,6998897,67.17353821,-3.700000048,13.44962883,OnLine,45.53152084,30.78664589,48.37503052,89.20038605,8.609698296,54.28474808,123.6076813,10.48138142,4.607681274
34130,WTG-I,15-May-22 00:10:00,17691945,-0.923487544,-0.618089318,-0.930875003,-0.632038414,-0.670554817,-0.355836421,72689,381.6486206,-3278.5,602.215271,7011878,58.3996582,-3.700000048,8.604466438,OnLine,45.25406265,32.19682312,47.77285767,57.72983551,11.42874241,24.46799278,161.0,4.993040562,4.0
34274,WTG-I,16-May-22 00:10:00,17776547,-0.92501986,-0.853495061,-0.928509355,-0.867444158,-0.665008128,-0.591242194,72689,1686.141479,-3278.5,1290.378174,7046004,60.00989151,-3.700000048,10.88487148,OnLine,38.16101074,26.95074081,49.30413055,73.79375458,8.926472664,71.2229538,34.87765503,8.111691475,15.12234497
34418,WTG-I,17-May-22 00:10:00,17849047,2.289925575,2.221836329,2.273647308,2.207887411,2.54577899,2.484089375,72689,2791.202393,-3278.5,2830.999756,7059092,67.55677032,-3.700000048,13.48906708,OnLine,41.51038742,28.08019447,47.87244034,88.99845886,7.804517746,56.28541565,131.0,11.50374889,0.91265744
34562,WTG-I,18-May-22 00:10:00,17933613,11.59855366,11.99844646,11.72520447,11.43905258,13.94179344,13.95124722,72689,2817.935791,-3278.5,2407.319092,7110332,68.67056274,-3.700000048,13.26656628,OnLine,50.00608444,35.20461655,51.82689667,91.01255798,6.1351614,178.2498627,187.6782532,14.58443451,4.321746826
34706,WTG-I,19-May-22 00:10:00,18011181,-0.954414785,-0.507432342,-0.930109322,-0.521381438,-0.696727276,-0.245179445,72689,415.631958,-3278.5,492.5697327,7135708,59.40693665,-3.700000048,8.054389954,OnLine,41.33563614,33.26140213,47.92529297,51.60678101,10.64668083,141.4693604,107.4813614,5.110747814,3.518638611
34850,WTG-I,20-May-22 00:10:00,18086704,10.42792034,10.4956274,10.42297554,10.48167515,10.69885445,10.75787544,73182,2415.125244,-3278.5,2604.756836,7171875,68.69999695,-3.700000048,13.45375538,OnLine,48.46442032,33.16342163,51.70138931,89.39553833,9.170800209,198.1940002,170.0288239,9.777357101,3.930838346
34994,WTG-I,21-May-22 00:10:00,18173318,0.671153069,0.693855882,0.657091439,0.681388199,0.925094366,0.957236707,73182,2368.746338,-3278.5,2195.127441,7214057,63.75287247,-3.700000048,13.28949928,OnLine,37.6796875,25.73953247,46.95566177,85.64532471,9.414300919,211.5144653,36.40748596,9.492224693,4.592514038
35138,WTG-I,22-May-22 00:10:00,18259933,2.762955904,2.734486103,2.746888876,2.720537186,3.020337343,2.996738911,73182,2629.5271,-3278.5,2672.426514,7266277,62.74402237,-3.700000048,13.48661995,OnLine,30.98037338,19.06635857,44.41213608,88.78304291,8.772475243,124.6571732,0.766742706,10.24376869,13.23325729
35282,WTG-I,23-May-22 00:10:00,18345542,0.583078742,0.318732888,0.542774677,0.304783791,0.827041745,0.580985725,73182,234.2017975,-3278.5,259.0575562,7293364,59.11877823,-3.700000048,7.502264977,OnLine,32.37129593,20.92209435,41.01837158,49.8680954,11.77827263,156.1566772,95.0,4.238573074,10.0
35426,WTG-I,24-May-22 00:10:00,18431143,-0.918701589,-0.839676738,-0.965443611,-0.853625834,-0.68152386,-0.577423871,73182,731.4319458,-3278.5,937.8995361,7304389,57.96762848,-3.700000048,9.771935463,OnLine,29.70290375,14.11813927,37.62329102,64.55478668,10.76154518,59.06750488,73.84320068,6.028762817,14.84320068
35570,WTG-I,25-May-22 00:10:00,18513722,-0.943184376,-0.804330587,-0.930034757,-0.7723611,-0.687606454,-0.589891016,73182,762.0072632,-3278.5,869.1799316,7328466,62.51088333,-3.700000048,9.504728317,OnLine,32.30224991,17.92784119,39.64414215,63.19530106,10.29742718,59.68617249,318.1956177,6.115311146,0.965789795
35714,WTG-I,26-May-22 00:10:00,18599814,0.754638612,0.698020756,0.734800398,0.68407166,1.006117821,0.960273623,73182,1942.744507,-3278.5,2267.160645,7364592,60.7947197,-3.700000048,13.179389,OnLine,26.85914612,14.28870678,38.58233643,86.62658691,10.30791759,132.4846954,307.1421204,8.51292038,1.553272963
35858,WTG-I,27-May-22 00:10:00,18684386,85.00183105,84.85916901,84.99737549,84.85916901,85.00023651,84.85916901,73182,16.59170151,-3278.5,-9.696030617,7411800,57.04730988,-3.700000048,0.040747602,Weather Outage,35.58789444,25.96017456,41.77566528,0.0,0,24.21733093,5.746633053,2.212944746,4.426822186
36002,WTG-I,28-May-22 00:10:00,18765963,9.723828316,9.618812561,9.697162628,9.602995872,9.9865942,9.879171371,73182,2788.030029,-3278.5,2824.403076,7435348,68.40000153,-3.700000048,13.41164303,OnLine,43.63423538,30.78847694,49.70894241,88.84304047,7.644144058,117.4999771,151.028717,11.74910355,9.0
36146,WTG-I,29-May-22 00:10:00,18836457,12.85614967,12.63689804,12.71989727,12.51477623,13.1448555,12.88397694,73182,2819.829346,-3278.5,2548.785156,7481563,68.70658112,-3.700000048,13.41645908,OnLine,48.51399612,32.9412384,51.96721268,88.72979736,4.935926437,173.4143982,165.8603973,18.06333351,4.0
36290,WTG-I,30-May-22 00:10:00,18920056,11.03518772,10.85016823,11.41651249,11.32737732,11.23662281,11.22998238,73182,2818.639404,-3278.5,2688.498779,7541872,68.69999695,-3.700000048,13.37277031,OnLine,46.52351761,32.85123825,53.01101685,88.92497253,6.711578369,180.1911774,147.4664612,13.19039917,17.53353882
36434,WTG-I,31-May-22 00:10:00,19001625,4.568374634,4.655570507,4.546508789,4.64162159,4.822632313,4.917823792,73182,2277.949707,-3278.5,2783.116455,7601182,68.69999695,-3.700000048,13.49789143,OnLine,45.73828125,32.77630997,53.13957977,88.05422974,9.599829674,181.7371826,158.0,9.334023476,1.744218469
36578,WTG-I,01-Jun-22 00:10:00,19084195,1.083865762,1.396683812,1.038747668,1.382734656,1.329519272,1.65893662,73182,127.0058136,-3278.5,95.57833099,7653432,60.16231155,-3.700000048,7.476367474,OnLine,42.58005905,32.90159988,48.52639389,48.91124725,13.45572567,29.37971497,114.3838348,3.705519199,31.76766968
36722,WTG-I,02-Jun-22 00:10:00,19160713,-0.919757545,-0.658301234,-0.914995372,-0.67225033,-0.644222975,-0.396048367,74555,1329.820313,-3278.5,1277.676514,7674505,62.6570549,-3.700000048,10.75900269,OnLine,32.21744537,20.69062233,40.33249283,73.06307983,9.797318459,61.59159088,11.34546375,7.345009804,3.375886202
36866,WTG-I,03-Jun-22 00:10:00,19235201,-0.89620918,-0.921683431,-0.91775322,-0.920611501,-0.655343652,-0.638116598,74555,825.7695923,-3278.5,605.6549072,7684302,61.59617615,-3.700000048,8.537919044,OnLine,37.82180786,26.77043343,40.49674606,59.67470551,9.0729599,175.6164093,82.67066193,6.270459175,1.329338074
37010,WTG-I,04-Jun-22 00:10:00,19313739,0.743573427,0.732902765,0.720358968,0.718953669,1.000041842,0.995155632,74555,2194.068115,-3278.5,2214.791748,7695150,65.45487976,-3.700000048,13.35108185,OnLine,39.66016769,26.87738991,44.66093826,86.6696701,9.755176544,64.71570587,133.3109131,9.16315937,2.915755272
37154,WTG-I,05-Jun-22 00:10:00,19398342,3.17560792,3.224205256,3.153841734,3.2102561,3.437003851,3.486458063,74555,2808.379395,-3278.5,2838.788818,7724236,68.5,-3.700000048,13.44101429,OnLine,43.59505844,29.14224243,49.57835007,90.09480286,7.483355045,122.2256927,153.0,11.9073534,4.0
37298,WTG-I,06-Jun-22 00:10:00,19484926,1.313005686,1.353886366,1.302456379,1.339937329,1.580922604,1.616139293,74555,2634.024658,-3278.5,2417.575684,7774460,67.45726776,-3.700000048,13.4494524,OnLine,41.47188568,28.8356514,50.34302902,87.07138062,8.614271164,79.02219391,135.4285126,10.39348221,1.428512573
37442,WTG-I,07-Jun-22 00:10:00,19541320,-0.932977974,-0.836619437,-0.9553895,-0.850568533,-0.677809775,-0.57436657,74555,839.3021851,-3278.5,1064.622681,7786953,62.93068695,-3.700000048,10.28233528,OnLine,46.89300537,30.90067101,47.7185936,69.06713867,10.85932159,120.0033264,134.2570801,6.391406059,8.58265686
37586,WTG-I,08-Jun-22 00:10:00,19621880,0.561978638,0.78993547,0.557417929,0.775986373,0.818867147,1.052188396,74555,242.7697906,-3278.5,210.6230927,7806019,58.33631134,-3.700000048,7.480461597,OnLine,41.69958878,30.39431572,47.04363251,48.95336533,11.47889233,42.84525299,138.193924,4.344880581,3.19392395
37730,WTG-I,09-Jun-22 00:10:00,19693388,1.16935873,3.147682905,1.171745181,3.146365166,1.433379769,3.411246061,74555,152.6465607,-3278.5,70.62545013,7825087,56.59848404,-3.700000048,7.465333939,OnLine,38.33272552,28.20161247,42.56016159,49.75540161,12.90984821,42.68213272,144.053299,3.849350214,5.789640427
37874,WTG-I,10-Jun-22 00:10:00,19746264,0.157632619,0.046933774,0.603611767,0.408981591,0.801546514,0.783417463,86819,1099.117798,-3278.5,1983.888794,7836210,66.16695404,-3.700000048,12.7641449,OnLine,44.33581543,29.23505783,46.6979332,86.66371155,12.17572784,245.290451,152.2035828,6.980960846,8.203582764
38018,WTG-I,11-Jun-22 00:10:00,19819791,-0.893892229,-0.190900207,-0.926669717,-1.249040127,-0.645367265,-1.021462083,86880,198.2294617,-3278.5,498.9956055,7854704,57.99829483,-3.700000048,8.157338142,OnLine,45.09999847,34.85478592,47.25200653,52.86597824,13.30766201,54.5382576,135.6417236,4.115484715,8.97262001
38162,WTG-I,12-Jun-22 00:10:00,19906407,-0.912448943,-0.92312181,-0.944778204,-0.937070906,-0.667547405,-0.660868943,86880,1044.17395,-3278.5,1287.918945,7878783,63.9758873,-3.700000048,11.00527859,OnLine,47.30968475,35.86814499,53.22142792,71.63634491,10.56539154,66.54860687,118.3746719,6.942697048,1.002189755
38306,WTG-I,13-Jun-22 00:10:00,19993011,7.986206055,7.940525055,7.998897076,7.940094471,8.296442986,8.247871399,86880,2819.24292,-3278.5,2866.503174,7936056,69.19999695,-3.700000048,13.46770763,OnLine,53.08920288,37.90220642,57.959198,89.9123764,6.515067577,128.4228973,174.5742035,13.73061848,3.587738037
38450,WTG-I,14-Jun-22 00:10:00,20079609,14.28745079,14.65111351,11.63341808,11.94044399,13.90733051,13.46033478,86880,2819.804199,-3278.5,2914.699463,8002402,69.0,-3.700000048,13.43245506,OnLine,48.65102005,35.94819641,55.85196686,90.24121094,4.999813557,288.7381897,157.0916443,17.87276459,11.90835571
38594,WTG-I,15-Jun-22 00:10:00,20166196,8.227050781,8.137517929,6.767798901,7.238293648,6.247062206,6.195038319,86880,2819.328369,-3278.5,2842.789063,8069764,69.0,-3.700000048,13.45783615,OnLine,48.42059326,34.82430267,54.08254242,90.0796051,7.153748989,151.4116516,158.4213715,12.61718941,4.57862854
38738,WTG-I,16-Jun-22 00:10:00,20251801,1.2613796,1.245935917,1.25593996,1.231986761,1.521736383,1.508188725,86880,1475.85437,-3278.5,2455.904053,8133061,68.57555389,-3.700000048,13.49291325,OnLine,47.15868378,35.01647186,54.97288132,87.32978821,11.57637405,138.5116577,157.8827057,7.763895035,1.702613115
38882,WTG-I,17-Jun-22 00:10:00,20338423,-0.951462865,-0.914664745,-0.962208629,-0.928613842,-0.630071223,-0.652411878,86880,1228.123047,-3278.5,1635.399902,8172203,65.25312805,-3.700000048,11.91271019,OnLine,44.2113533,33.74449158,53.3265419,79.04201508,10.8749342,55.56330872,142.9277649,7.274558544,1.006204963
39026,WTG-I,18-Jun-22 00:10:00,20423035,1.885059714,1.850999713,1.912322283,1.837050557,2.192769527,2.113252401,86880,2372.296387,-3278.5,2516.831787,8201313,68.80043793,-3.700000048,13.45658112,OnLine,46.42447662,35.82226181,53.50815201,88.99884796,9.356349945,107.6919174,147.9164734,9.614700317,4.083526611
39170,WTG-I,19-Jun-22 00:10:00,20509635,3.735020399,3.719598293,3.701485395,3.705649376,3.999164343,3.981851101,86880,2659.327148,-3278.5,2839.950684,8231423,68.94778442,-3.700000048,13.60511208,OnLine,49.22693253,34.92203522,53.32010269,88.95121765,8.506897926,79.95783997,133.2194672,10.57456112,2.034570217
39314,WTG-I,20-Jun-22 00:10:00,20596225,0.824258983,0.815792322,0.814868629,0.801843226,1.091124654,1.07804513,86880,2571.874512,-3278.5,2275.22168,8278615,68.19445038,-3.700000048,13.45064449,OnLine,45.95589828,34.7509079,53.93970871,87.33179474,8.868445396,168.5479431,136.0134735,10.09893131,3.986526489
39458,WTG-I,21-Jun-22 00:10:00,20679817,3.284212589,3.386533976,3.292103052,3.37258482,3.564556122,3.648786783,86880,2819.258057,-3278.5,2752.938721,8328832,68.88440704,-3.700000048,13.43953991,OnLine,47.53888702,35.07668304,54.75708008,88.65299225,7.231348038,110.3641357,135.1003265,12.34559441,2.899673462
39602,WTG-I,22-Jun-22 00:10:00,20765403,-0.257216692,-0.277328312,-0.269752592,-0.291277409,0.015022155,-0.015075477,86880,1935.570313,-3278.5,1983.955811,8374007,68.64828491,-3.700000048,12.78778267,OnLine,51.48469162,36.96439743,55.34898758,87.10917664,9.891892433,37.69556808,163.6681366,8.619574547,2.114554644
39746,WTG-I,23-Jun-22 00:10:00,20836910,-0.188691109,-0.062756293,0.397940755,0.258383095,1.113608718,1.120002389,86880,1363.8125,-3278.5,2139.327393,8395152,67.85321808,-3.700000048,13.17215252,OnLine,44.25897217,32.95052719,52.21279144,88.27937317,11.71998405,102.5624847,57.4557991,7.494821548,3.974675655
39890,WTG-I,24-Jun-22 00:10:00,20923527,2.595555782,2.593423128,2.579837084,2.579124451,2.854289293,2.8553617,86880,2240.16333,-3278.5,2270.989746,8430282,68.733078,-3.700000048,13.41815948,OnLine,51.27045059,36.74180603,54.68166351,89.30004883,9.646467209,134.7132263,142.7552643,9.266886711,1.244735718
