,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
40034,WTG-I,25-Jun-22 00:10:00,21003088,6.775942326,6.73099947,6.754840851,6.717050076,7.039873123,6.993251801,87146,2818.103271,-3278.5,2798.80127,8486537,69.32017517,-3.700000048,13.36709595,OnLine,53.32536697,37.97317123,56.05056,88.95375061,6.332235813,83.84139252,163.1082916,14.05527115,0.839447081
40178,WTG-I,26-Jun-22 00:10:00,21085675,3.545823812,3.530567408,3.534137011,3.516618252,3.810927391,3.792820215,87146,2779.296143,-3278.5,2766.409912,8534742,68.83319092,-3.700000048,13.47503567,OnLine,48.88062286,34.90509415,54.40704346,89.76782227,7.959897518,147.581543,15.55672836,11.29425049,6.508673191
40322,WTG-I,27-Jun-22 00:10:00,21172290,-0.925036192,-0.920392752,-0.936822116,-0.934341848,-0.663436949,-0.658139884,87146,1133.703003,-3278.5,685.6398315,8587997,62.05756378,-3.700000048,8.919857025,OnLine,37.13685226,25.84191513,46.67366409,59.36313629,8.374588013,49.5053978,21.81867218,7.006105423,6.18132782
40466,WTG-I,28-Jun-22 00:10:00,21258876,-0.670664787,-0.635156214,-0.926640451,-0.64910531,-0.649616241,-0.372903347,87146,500.8330688,-3278.5,453.4490051,8609060,59.68868256,-3.700000048,7.906481266,OnLine,36.0763092,26.31732559,44.87680817,51.92773819,9.767691612,36.18795776,66.88069916,5.33602953,2.093718767
40610,WTG-I,29-Jun-22 00:10:00,21315258,-0.951880932,-0.94186604,-0.952896833,-0.994080901,-0.678060055,-0.671075404,87146,649.4204712,-3278.5,958.8212891,8617631,63.22498703,-3.700000048,9.928033829,OnLine,43.94962692,32.74319077,47.25999069,65.34196472,11.28953075,89.96503448,132.1820221,5.856646061,17.81797791
40754,WTG-I,30-Jun-22 00:10:00,21394800,3.788287401,4.265041351,1.068701267,1.052226305,4.52548933,3.861635208,87146,2817.009033,-3278.5,2826.514404,8638038,68.53179932,-3.700000048,13.54242706,OnLine,44.38609314,32.88199234,50.23820496,89.43641663,7.381835461,189.9051514,146.9272919,12.19458675,5.223739147
40898,WTG-I,01-Jul-22 00:10:00,21481403,1.625444293,1.623608351,1.611689329,1.609659195,1.887695909,1.885861158,87146,2800.593018,-3278.5,2612.928955,8686223,69.02207947,-3.700000048,13.47166443,OnLine,51.15710449,35.935215,54.49938583,89.09706116,7.617987156,122.5028687,139.4402924,11.77221107,2.507812023
41042,WTG-I,02-Jul-22 00:10:00,21568023,-0.931271136,-0.761510551,-0.954287589,-0.775459647,-0.675484598,-0.499257743,87146,918.2625732,-3278.5,1626.249146,8739438,68.08099365,-3.700000048,11.78819656,OnLine,51.03524017,36.84664536,55.79826355,78.75402832,11.96465111,117.7628937,140.4635468,6.586420536,6.910761833
41186,WTG-I,03-Jul-22 00:10:00,21642548,-0.934105039,-0.904472828,-0.951742947,-0.925468922,-0.672484934,-0.649266958,92182,1501.146973,-3278.5,1714.76123,8765861,68.37680054,-3.700000048,12.02517223,OnLine,50.82542038,33.94593811,50.95373154,81.9757309,10.25676632,82.44113159,119.6244507,7.805733681,3.942867041
41330,WTG-I,04-Jul-22 00:10:00,21729134,-0.955480218,-0.913510799,-0.967208505,-0.927459896,-0.687785089,-0.651257932,92182,1809.751221,-3278.5,1824.647217,8813053,67.61438751,-3.700000048,12.26971817,OnLine,46.23036194,33.76459122,54.1480484,82.53710175,9.739173889,35.58084869,153.8227081,8.385887146,5.338865757
41474,WTG-I,05-Jul-22 00:10:00,21814721,5.84681654,5.862462997,5.836929798,5.84851408,6.110536575,6.124715805,92182,2787.205322,-3278.5,2828.387207,8857247,69.2696991,-3.700000048,13.45923042,OnLine,51.70538712,36.93218231,55.70000076,89.73183441,7.792353153,80.34397888,157.2353973,11.48299599,1.263094664
41618,WTG-I,06-Jul-22 00:10:00,21901330,2.464161634,2.436543941,2.444939375,2.422595024,2.723045111,2.698796988,92182,2549.308105,-3278.5,2825.843994,8913518,69.40000153,-3.700000048,13.40115833,OnLine,53.93722153,37.93133926,57.04288864,90.6649704,8.878153801,70.23972321,161.0,10.04765034,3.397861719
41762,WTG-I,07-Jul-22 00:10:00,21987922,6.066150188,6.15947485,6.050338268,6.088120461,6.325972557,6.364322662,92182,2199.997314,-3278.5,2851.988037,8967773,69.37996674,-3.700000048,13.47569561,OnLine,54.43907547,39.81014252,57.77191162,90.22267151,9.730704308,104.6458817,153.7068939,9.195885658,9.293106079
41906,WTG-I,08-Jul-22 00:10:00,22056383,-0.90547365,-0.796831906,-0.91900152,-0.810781002,-0.645513952,-0.534579039,92182,885.3516235,-3278.5,1155.413452,8985837,65.07577515,-3.700000048,10.68805504,OnLine,48.01235199,40.10374451,48.89429092,69.08837891,10.87798977,38.9372406,173.9525757,6.54214859,1.859980822
42050,WTG-I,09-Jul-22 00:10:00,22130901,-0.926308036,-0.830737531,-0.938499629,-0.844686627,-0.664067268,-0.568484664,92182,1706.694336,-3278.5,1727.464722,9006905,66.24900055,-3.700000048,12.14361572,OnLine,48.2795372,36.86865234,49.61162186,82.35410309,9.871079445,41.01890945,47.82014465,8.195730209,1.935433388
42194,WTG-I,10-Jul-22 00:10:00,22206433,-0.910116553,-0.916374743,-0.928698957,-0.930323839,-0.649429381,-0.654121876,92182,2179.636963,-3278.5,1707.030029,9020604,65.36273193,-3.700000048,12.06754589,OnLine,50.04764938,33.94006348,51.07563782,78.0798111,8.831513405,46.57199097,71.27229309,9.094236374,5.272293091
42338,WTG-I,11-Jul-22 00:10:00,22268877,-0.936887562,-0.936740518,-0.951413572,-0.943355441,-0.683079958,-0.715711236,92182,627.7849731,-3278.5,1061.653076,9035094,67.78684998,-3.700000048,10.31267834,OnLine,53.86830902,37.41417313,51.8600769,68.33394623,11.78311253,72.90265656,147.2663574,5.82375145,1.266357422
42482,WTG-I,12-Jul-22 00:10:00,22349648,-0.936381757,-0.75555867,-0.94918102,-0.769507766,-0.674296379,-0.493305773,92182,623.9090576,-3278.5,571.5942383,9055169,65.3090744,-3.700000048,8.46237278,OnLine,50.4353447,39.18937302,52.95126343,58.65950394,9.616336823,96.90787506,158.4125519,5.852931976,1.715396523
42626,WTG-I,13-Jul-22 00:10:00,22431224,-0.426186442,-0.10129413,-0.436556637,-0.115243226,-0.164135531,0.160958722,92182,414.7650452,-3278.5,277.5006409,9086289,57.54158783,-3.700000048,7.487781525,OnLine,42.36824036,34.97687912,49.93322754,52.13327026,9.786205292,108.7074966,86.44038391,5.100502968,4.440383911
42770,WTG-I,14-Jul-22 00:10:00,22489918,1.161769509,1.148861647,1.151594281,1.13491261,1.422272205,1.411114573,92182,2451.956787,-3278.5,2615.474365,9097264,68.97518158,-3.700000048,13.49419975,OnLine,52.4671669,36.80826187,51.32372284,89.59246826,9.150202751,33.50748825,126.0,9.816711426,2.0
42914,WTG-I,15-Jul-22 00:10:00,22551337,85.00122833,85.0,85.0019455,85.0,85.00099945,85.0,111295,2196.085449,-3278.5,-8.639826775,9119349,53.30907822,-3.700000048,0.466640919,Fault 1353,50.92975616,36.95933151,45.74011993,1.217597365,0.273997247,11.36874771,142.2208252,9.266391754,7.489097118
43058,WTG-I,16-Jul-22 00:10:00,22616624,2.735680819,2.730633736,2.726953745,2.71668458,3.005814075,2.992886543,132622,2389.909912,-3278.5,2824.304199,9149829,69.41466522,-3.700000048,13.44478607,OnLine,54.8465004,38.6842308,55.7089119,89.50915527,9.20811367,45.74599457,178.3446808,9.760783195,3.170249224
43202,WTG-I,17-Jul-22 00:10:00,22703227,5.588718891,5.626296997,5.578699589,5.61234808,5.854915142,5.888549805,132622,2738.648193,-3278.5,2838.679932,9203058,69.41208649,-3.700000048,13.535079,OnLine,54.73495102,38.81920242,57.3529129,88.84494781,8.154304504,81.10112,179.6160583,11.00514698,2.38394165
43346,WTG-I,18-Jul-22 00:10:00,22771711,1.424155712,1.452872276,1.402064443,1.43892312,1.681694269,1.715125084,132622,2351.217529,-3278.5,2642.00415,9225926,68.92713165,-3.700000048,13.56059074,OnLine,52.09600449,38.02219772,54.48881149,88.16269684,9.363827705,93.47432709,52.03217697,9.599778175,1.015225172
43490,WTG-I,19-Jul-22 00:10:00,22854289,-0.944079518,-0.887675881,-0.958425999,-0.901624978,-0.681532323,-0.625423014,132622,1604.486328,-3278.5,1550.717041,9243982,65.98570251,-3.700000048,11.73232079,OnLine,47.02264404,37.75035477,51.20915985,78.74897003,9.649605751,73.28291321,121.6014023,8.053804398,0.438601136
43634,WTG-I,20-Jul-22 00:10:00,22939906,12.78485298,12.71904564,12.81382561,12.68402767,13.09015656,12.96834469,132687,2820.0,-3278.5,2807.67627,9271075,70.70741272,-3.700000048,13.36856747,OnLine,59.43011475,43.16514969,57.15097809,89.74580383,5.616075516,170.2581177,205.8293152,15.82694912,7.170684814
43778,WTG-I,21-Jul-22 00:10:00,23015412,-0.912775874,-0.55012989,-0.927600324,-0.564078987,-0.652635992,-0.287876993,132687,1134.076172,-3278.5,1128.172363,9295671,61.63168335,-3.700000048,10.54382229,OnLine,46.3993721,38.99329376,54.32728577,68.43480682,9.84312439,58.64159775,66.11746216,7.128060341,5.569964886
43922,WTG-I,22-Jul-22 00:10:00,23102017,-0.916001379,-0.930572867,-0.931198061,-0.944521964,-0.653784573,-0.66832,132687,1265.714966,-3278.5,1280.63855,9329804,63.7095108,-3.700000048,10.96656322,OnLine,43.96244812,33.97832108,52.58246994,70.83731079,9.87329483,23.47213936,160.023819,7.347694397,8.906265259
44066,WTG-I,23-Jul-22 00:10:00,23186631,-0.902234733,-0.912212729,-0.92101872,-0.926161826,-0.645028949,-0.649959862,132687,1462.504395,-3278.5,1250.402832,9359917,66.76154327,-3.700000048,10.89753437,OnLine,49.57473755,36.88829041,54.31435013,73.12440491,9.357833862,33.59812927,159.0,7.73055315,0.0
44210,WTG-I,24-Jul-22 00:10:00,23273258,5.110451698,5.192543507,5.092309475,5.178594589,5.373493195,5.454796314,132687,2779.835449,-3278.5,2820.368164,9415158,69.57666016,-3.700000048,13.47949219,OnLine,55.41416168,38.92484665,57.26576614,90.14683533,7.901043415,66.72663879,156.1157379,11.37009335,2.283465385
44354,WTG-I,25-Jul-22 00:10:00,23359854,3.599137306,3.340331316,3.577671528,3.32638216,3.854058743,3.602584124,132687,2643.962402,-3278.5,2824.063477,9464362,69.55783844,-3.700000048,13.40969181,OnLine,55.57127762,39.88431168,57.7622261,88.89093018,8.503566742,101.6724854,159.0,10.47928047,4.0
44498,WTG-I,26-Jul-22 00:10:00,23438411,4.941322803,4.905243397,4.93137598,4.891294479,5.206511497,5.167496204,132687,2781.392334,-3278.5,2821.531738,9497501,69.57984161,-3.700000048,13.50477028,OnLine,56.32313919,39.7482338,56.08315277,88.96118164,7.920435905,86.53300476,172.4954376,11.39648056,0.504562378
44642,WTG-I,27-Jul-22 00:10:00,23506360,5.828085899,5.828646183,5.583696365,5.588652134,6.011631489,6.015460491,137371,2817.814453,-3278.5,2832.860107,9535850,69.64608765,-3.700000048,13.44747448,OnLine,56.08078003,39.78514862,54.53649139,89.22570801,7.031966209,54.5884819,169.0,12.74097729,1.203528523
44786,WTG-I,28-Jul-22 00:10:00,23564770,-0.897783816,-0.597720325,-0.994071841,-0.691894114,-0.686525524,-0.386712968,137371,53.63549423,-3278.5,355.4559021,9561142,61.52917862,-3.700000048,7.51896286,OnLine,48.46755219,38.2933197,53.01483154,52.45270157,15.6399231,141.1730652,104.6059723,3.214234352,3.60597229
44930,WTG-I,29-Jul-22 00:10:00,23617147,88.97969818,89.0,90.22686768,89.0,88.97943878,89.0,167069,1426.381958,-3278.5,-2.352848053,9579539,52.30139542,-3.700000048,0.0,Fault 1144,51.07266235,32.98046112,41.81343842,0.0,0,29.5192585,55.32017136,7.645260334,0.320171356
45074,WTG-I,30-Jul-22 00:10:00,23633273,67.37846375,67.24045563,67.36764526,67.24045563,67.37263489,67.24045563,230733,1199.786377,-3278.5,-10.70298004,9582069,43.80307388,-3.700000048,0.46110636,OK,33.44111252,26.00190735,32.29446411,3.0645504,0.413834572,21.84645271,62.15491486,7.178779125,6.511564255
45218,WTG-I,31-Jul-22 00:10:00,23638183,62.163517,62.03448868,61.99567795,61.87395859,62.28217316,62.1627121,294180,339.2964478,-3278.5,-10.29645348,9583468,41.99127197,-3.700000048,0.462864399,RunUp,34.89999771,29.31009865,30.12590027,0,0,21.74101639,122.7711411,4.799311161,20.77114105
45362,WTG-I,01-Aug-22 00:10:00,23657649,88.21118927,87.84363556,89.02033234,87.84363556,89.28664398,87.84363556,359615,966.5122681,-3278.5,-2.826076269,9592876,46.03755188,-3.700000048,0.318263829,Fault 1340,41.0740509,30.66397476,34.07689667,2.116360426,0,24.37538719,119.3636322,6.703961372,1.636367798
45506,WTG-I,02-Aug-22 00:10:00,23704316,3.700764179,3.668395996,3.524282932,3.493797779,3.944853783,3.914265633,397254,2681.669189,-3278.5,2827.657227,9623495,69.19999695,-3.700000048,13.40562439,OnLine,52.10832214,35.0038147,52.93647385,88.40727997,8.360724449,54.5884819,167.142746,10.71333408,1.941215992
45650,WTG-I,03-Aug-22 00:10:00,23759940,7.529695034,7.586957932,7.419135571,7.412323952,7.840093136,7.832866669,423200,2819.46167,-3278.5,2779.40918,9658708,69.47550964,-3.700000048,13.45162964,OnLine,53.66399765,38.15793991,55.11922073,88.83042908,6.639198303,88.54608917,157.8173523,13.46476269,4.318161011
45794,WTG-I,04-Aug-22 00:10:00,23846537,4.512588501,4.532050133,4.338098049,4.357451916,4.759136677,4.777919769,423200,2747.244873,-3278.5,2868.621338,9714978,69.46411896,-3.700000048,13.52919769,OnLine,53.38854218,39.8473053,57.57563019,88.67536926,8.218132973,89.70834351,156.2609711,10.99687099,1.499077559
45938,WTG-I,05-Aug-22 00:10:00,23931135,-0.821456671,-0.852261961,-1.020901561,-1.013648629,-0.656660616,-0.631724298,423200,1326.769897,-3278.5,1934.754761,9747107,68.04174805,-3.700000048,12.66843224,OnLine,45.82123947,36.97229004,52.69160461,84.28595734,11.26066303,161.6467133,102.9176331,7.46061039,1.082366943
46082,WTG-I,06-Aug-22 00:10:00,24017754,3.335439444,3.371899605,3.163433075,3.197301865,3.545666695,3.617769241,423200,2803.682129,-3278.5,2832.868164,9787267,69.55818939,-3.700000048,13.51444721,OnLine,52.66683578,38.86582184,55.67523575,88.35995483,7.66574955,75.99650574,161.4016876,11.77599907,2.598312378
46226,WTG-I,07-Aug-22 00:10:00,24103367,5.585560799,5.615421772,5.414250374,5.440823555,5.831561565,5.861291409,423200,2794.830566,-3278.5,2841.731445,9844518,69.40000153,-3.700000048,13.49732304,OnLine,51.90219879,38.02914429,56.14914322,89.7570343,7.743072987,126.6176071,157.634552,11.62424755,3.152471066
46370,WTG-I,08-Aug-22 00:10:00,24189963,3.491528034,3.546775579,3.309937,3.372177601,3.734204292,3.792645216,423200,2780.973145,-3278.5,2817.709961,9885696,69.4849472,-3.700000048,13.51193428,OnLine,51.01753616,37.28052139,54.67013168,87.90520477,7.926481724,79.18968964,155,11.38937378,2.572326422
46514,WTG-I,09-Aug-22 00:10:00,24253397,-0.878924549,-0.611507475,-1.001714706,-0.786005378,-0.607413352,-0.365066737,423200,1689.684082,-3278.5,1697.217773,9905928,61.43279648,-3.700000048,12.02308941,OnLine,42.22761536,33.02660751,49.99146271,78.52642059,9.770704269,73.16500092,37.00901031,8.161452293,4.778425217
46658,WTG-I,10-Aug-22 00:10:00,24318851,81.05381775,80.00762939,85.01177216,80.00762939,81.07182312,80.00762939,423200,1.275041699,-3278.5,-11.74577141,9917923,53.10480118,-3.700000048,0.327246726,Weather Outage,39.97209167,36.11107254,44.83200073,0,0,0,126.1912384,0.115164571,208.8087616
46802,WTG-I,11-Aug-22 00:10:00,24349071,84.99700928,82.73646545,84.99893951,82.73646545,84.99207306,82.73646545,423200,141.7700043,-3278.5,-8.793361664,9919615,58.34426498,-3.700000048,0.156437173,Weather Outage,43.8947525,38.79995346,45.18407822,0,0,5.261312008,110.226738,3.806643724,4.033597946
46946,WTG-I,12-Aug-22 00:10:00,24409730,-0.871498227,-0.43584922,-1.047874451,-0.610447288,-0.604559064,-0.189979583,423200,138.3763428,-3278.5,536.4641113,9931566,62.76165009,-3.700000048,8.342244148,OnLine,44.96590805,37.81121063,49.06106949,57.58484268,14.65406132,93.14496613,101.1994858,3.783399582,8.199485779
47090,WTG-I,13-Aug-22 00:10:00,24472180,0.672587514,0.667721689,0.495172679,0.493123561,0.917374551,0.913591325,423200,2237.809326,-3278.5,2296.030029,9946896,69,-3.700000048,13.48978519,OnLine,46.29999924,34.96176529,49.82581711,89.1986084,9.732615471,51.33196259,126,9.212948799,5.815374374
47234,WTG-I,14-Aug-22 00:10:00,24555772,-0.899539232,-0.877376199,-1.031452179,-0.996549308,-0.58959651,-0.583578408,423200,1205.121582,-3278.5,1366.11499,9967964,63.59999847,-3.700000048,11.27800751,OnLine,45.79850769,35.86013031,51.14789581,73.20201874,10.34496784,77.70050049,140.8171844,7.229246616,1.577103376
47378,WTG-I,15-Aug-22 00:10:00,24642385,3.956616163,3.976499319,3.845509291,3.80190134,4.230814934,4.222368717,423200,2784.247314,-3278.5,2835.397705,9996058,69.40000153,-3.700000048,13.48151016,OnLine,50.52603912,37.82815933,54.10626221,89.45452881,7.843722343,44.96329117,160.1785431,11.45593548,2.206357718
47522,WTG-I,16-Aug-22 00:10:00,24696528,4.822299004,4.917449474,4.641191483,4.74281311,5.065059662,5.163269043,424303,2817.343994,-3278.5,2814.934082,10019280,69.44608307,-3.700000048,13.48411369,OnLine,51.40440369,37.68380356,53.02410126,87.50557709,7.13509655,103.8734436,177.2277527,12.58711243,5.194074631
47666,WTG-I,17-Aug-22 00:10:00,24776066,-0.858355165,-0.857547164,-1.028398275,-1.032145143,-0.60962981,-0.611677527,424303,649.9493408,-3278.5,950.8555908,10054848,65.13022614,-3.700000048,9.858089447,OnLine,44.74274063,32.85713959,52.90591049,64.82691956,11.19601917,101.9118958,25,5.85838604,1
47810,WTG-I,18-Aug-22 00:10:00,24857652,1.074478149,0.798608959,1.07875824,0.825197875,1.268712401,1.007840872,424303,268.6784668,-3278.5,186.9029388,10067883,61.61465836,-3.700000048,7.48935318,OnLine,36.3499527,26.92341614,41.61907578,52.27887344,11.24033546,32.85196686,52.24310684,4.440364838,1.756893158
47954,WTG-I,19-Aug-22 00:10:00,24933177,1.973853827,1.8733356,1.999509454,1.899924517,2.192650557,2.082567215,424303,2550.248047,-3278.5,2577.835693,10075436,68.52749634,-3.700000048,13.48463345,OnLine,42.32817078,30.14147949,47.09370422,87.63898468,8.988848686,63.24201584,157.8346863,9.973187447,2.07005024
48098,WTG-I,20-Aug-22 00:10:00,25015727,-0.932935894,-0.84410888,-0.900087237,-0.817519963,-0.725551844,-0.634877086,424303,1784.371948,-3278.5,1705.48584,10099521,67.72218323,-3.700000048,12.06362438,OnLine,47.41814423,33.80569839,50.58960342,80.53237915,9.626014709,39.29430008,170.9081879,8.339577675,0.122693792
48242,WTG-I,21-Aug-22 00:10:00,25098312,1.82651341,1.827994347,1.85474503,1.854583263,2.038059711,2.0372262,424303,2004.772339,-3278.5,2533.906738,10119575,68.79412079,-3.700000048,13.45477676,OnLine,44.34657288,32.1360321,49.15625381,88.92854309,10.26545811,98.25700378,240.3671112,8.763681412,8.165748596
48386,WTG-I,22-Aug-22 00:10:00,25147657,1.648945808,1.649046063,1.676144242,1.67563498,1.860250473,1.858277917,424303,63.90298462,-3278.5,-18.83665848,10126273,53.42110062,-3.700000048,7.699923992,RunUp,33.23192215,26.1150322,37.17854309,50.43668365,15.46426582,42.75461578,305.4603271,3.261093855,8.849895477
48530,WTG-I,23-Aug-22 00:10:00,25227231,0.726298988,0.814959705,0.831295907,0.841548622,1.017167568,1.02419138,424303,1986.909912,-3278.5,2228.537598,10136900,66.4737854,-3.700000048,13.42037201,OnLine,43.27750015,32.66509247,47.6999321,87.64650726,10.35086346,88.42591095,118.7745514,8.713973999,2.225448608
48674,WTG-I,24-Aug-22 00:10:00,25295712,-0.90699935,-0.853455544,-0.885571063,-0.826866627,-0.700446308,-0.64422369,424303,555.9058228,-3278.5,435.3276672,10143724,60.89920425,-3.700000048,7.813110828,OnLine,41.15338135,33.0422554,46.79824829,53.53394318,9.288441658,54.17990494,67.60632324,5.584969044,7.255784035
48818,WTG-I,25-Aug-22 00:10:00,25344217,-0.858536899,-0.859917343,-0.835472584,-0.833328426,-0.617962003,-0.650685489,424303,1111.345337,-3278.5,1005.520386,10150672,60.63227844,-3.700000048,10.13065529,OnLine,42.68564224,33.10206985,47.30371094,68.18490601,9.553422928,9.363368034,129.082489,7.045173168,4.954949379
48962,WTG-I,26-Aug-22 00:10:00,25400845,-0.920104265,-0.917210042,-0.911175013,-0.890621126,-0.725851119,-0.707978189,424303,586.0234985,-3278.5,845.1328125,10165044,60.43344116,-3.700000048,9.577897072,OnLine,42.82553482,33.95426941,48.42352676,63.23083115,11.27896881,79.91452789,109.741394,5.688596725,10.27423096
49106,WTG-I,27-Aug-22 00:10:00,25470323,-0.932245851,-1.500724792,-0.926128626,-1.124421239,-0.710176647,0.094749652,424303,1411.688965,-3278.5,1379.996216,10180660,64.75702667,-3.700000048,11.28532028,OnLine,43.67969513,34.12723541,48.96658707,72.44358826,9.833517075,11.45212936,137.5321198,7.631430626,1.467880249
49250,WTG-I,28-Aug-22 00:10:00,25556959,2.689825535,2.672972918,2.719143152,2.699561834,2.903791189,2.882204771,424303,2617.568848,-3278.5,2813.830811,10220817,68.52562714,-3.700000048,13.35637856,OnLine,46.1211853,31.16654015,52.29838181,88.54012299,8.571796417,93.64668274,320.0,10.31549263,7.0
49394,WTG-I,29-Aug-22 00:10:00,25642564,1.153548241,1.177422881,1.154356003,1.192009926,1.368577957,1.386654735,424303,2308.211914,-3278.5,2310.255127,10264012,68.39167023,-3.700000048,13.47979259,OnLine,44.74631882,29.15573883,51.20379639,88.48223114,9.446469307,61.80199814,169.7410431,9.585636139,3.741043091
49538,WTG-I,30-Aug-22 00:10:00,25726167,1.578326106,1.352034092,1.57289362,1.378623009,1.792866349,1.561265945,424303,155.760498,-3278.5,122.7828751,10294117,59.921772,-3.700000048,7.466640472,OnLine,37.43791199,29.13886452,46.79727936,51.24246216,12.81930637,12.17054081,171.0607147,3.877587318,3.060714722
49682,WTG-I,31-Aug-22 00:10:00,25782572,-0.919104695,-0.877570093,-0.885918856,-0.850981176,-0.702811182,-0.668338239,424303,574.7800903,-3278.5,524.3156128,10299117,62.76128769,-3.700000048,8.245045662,OnLine,41.58169556,35.99863815,46.20809555,53.26092148,9.70201683,9.029859543,107.8172684,5.6480937,4.182731628
49826,WTG-I,01-Sep-22 00:10:00,25867185,-0.920366049,-0.075119823,-0.920358002,-0.048530906,-0.72009033,0.134112015,424303,784.7028198,-3278.5,745.3604126,10316164,59.93348694,-3.700000048,9.148254395,OnLine,42.25273132,35.92325974,47.98142624,60.66412354,9.735067368,62.81461716,90.30847931,6.257255077,1.030810118
49970,WTG-I,02-Sep-22 00:10:00,25933633,-0.916035831,-0.83295548,-0.902857304,-0.802937865,-0.745628297,-0.644988,424384,1896.076294,-3278.5,1639.727661,10329728,60.36147308,-3.700000048,11.77047062,OnLine,37.66160583,26.11395836,45.80024719,76.90129089,9.20224762,39.50846863,161.5501251,8.505761147,2.449874878
50114,WTG-I,03-Sep-22 00:10:00,25986244,0.196550205,0.181578606,0.226886362,0.208167523,0.40490678,0.39081046,424384,1664.913452,-3278.5,2073.336914,10339451,68.41622162,-3.700000048,12.97590065,OnLine,45.46659088,32.7292366,48.49345016,86.72296143,10.76467991,58.66102982,102.0,8.065105438,3.926767349
50258,WTG-I,04-Sep-22 00:10:00,26029643,85.0302124,82.48987579,85.04343414,82.48987579,85.03668976,82.48987579,424384,21.99481583,-3278.5,-18.25335312,10347634,54.49308014,-3.700000048,0.170065343,Weather Outage,42.24812317,35.95127106,42.8164711,0.0,0,5.649310589,54.39052963,2.749351978,4.609470367
50402,WTG-I,05-Sep-22 00:10:00,26108190,-0.92694366,-0.68234539,-0.904319465,-0.655756474,-0.724655271,-0.473113537,424384,1280.13855,-3278.5,1219.486816,10365954,62.0,-3.700000048,10.83978081,OnLine,40.41511917,30.75583649,46.1386528,72.53347778,9.979737282,73.57971191,67.77070618,7.28178072,0.770706177
50546,WTG-I,06-Sep-22 00:10:00,26165998,-0.636354685,-0.890794992,-0.607896984,-0.864206076,-0.42141214,-0.681563139,424384,1423.564575,-3278.5,1476.842163,10373333,65.13945007,-3.700000048,11.39787579,OnLine,42.84133148,31.83314323,47.39125061,77.44844818,9.895205498,71.1348114,127.5246658,7.65479517,14.51589203
50690,WTG-I,07-Sep-22 00:10:00,26223371,-0.920222163,-0.906804502,-0.894542873,-0.880215585,-0.707709491,-0.697572649,424384,426.0862732,-3278.5,445.4750977,10379615,60.6535759,-3.700000048,7.811487198,OnLine,41.42214966,33.89643478,46.02049255,52.65742493,10.08362007,36.88384628,134.5210724,5.150790215,3.478927612
50834,WTG-I,08-Sep-22 00:10:00,26280858,-0.926221609,-0.917438149,-0.901502848,-0.890849233,-0.723310471,-0.708206296,424384,1248.918823,-3278.5,1028.706543,10391852,62.82682037,-3.700000048,10.11830235,OnLine,42.81533813,30.91011047,48.42001724,68.33506775,9.25403595,79.42295074,109.355957,7.239525318,7.546789169
50978,WTG-I,09-Sep-22 00:10:00,26348334,-0.90445745,-0.816232324,-0.874523044,-0.789643407,-0.69278127,-0.60700047,424384,1689.134155,-3278.5,1482.105347,10404941,65.85481262,-3.700000048,11.53659058,OnLine,44.15276718,31.71866417,48.6437912,76.94039154,9.397585869,42.60572815,162.0388184,8.163061142,4.961181641
51122,WTG-I,10-Sep-22 00:10:00,26426906,-0.963717401,-0.387208521,-0.864436507,-0.827484012,-0.741656244,-1.358968496,424384,984.699646,-3278.5,1437.702148,10423999,65.32397461,-3.700000048,11.39883232,OnLine,43.89930344,31.92345047,49.23029709,77.06567383,11.30824184,115.5048294,142.9861603,6.755940914,0.220736697
51266,WTG-I,11-Sep-22 00:10:00,26500431,0.696564674,0.676680028,0.71798557,0.703268945,0.873601198,0.885911882,424384,1935.952881,-3278.5,2224.348877,10451559,62.09999847,-3.700000048,13.17334461,OnLine,33.3703537,20.13929367,45.09373093,87.63679504,10.30591583,46.59593201,329.0064392,8.500104904,16.85700417
51410,WTG-I,12-Sep-22 00:10:00,26573431,84.99282074,85.0,85.00921631,85.0,85.00051117,85.0,424384,11.4150219,-3278.5,-12.75024796,10466609,49.31355667,-3.700000048,0.0,Weather Outage,34.7432518,25.95034218,36.52327728,0.0,0,2.669845104,75.0,1.275621176,34.24599457
51554,WTG-I,13-Sep-22 00:10:00,26640514,-0.914829731,-0.917986214,-0.885869324,-0.891397297,-0.705243826,-0.708754361,424384,2242.271484,-3278.5,1523.580322,10475639,67.24398041,-3.700000048,11.54473114,OnLine,42.68745422,29.79079056,46.50807571,77.59368896,8.281143188,58.46275711,144.6547852,9.205165863,29.34521484
51698,WTG-I,14-Sep-22 00:10:00,26727152,5.20938158,5.208291531,5.234498024,5.234880447,5.41577673,5.417523384,424384,2817.1875,-3278.5,2862.327148,10524830,69.25349426,-3.700000048,13.55914307,OnLine,47.95253372,33.07719421,52.77970886,90.01325989,7.352970123,97.77453613,149.4066162,12.26929188,5.593383789
51842,WTG-I,15-Sep-22 00:10:00,26812755,4.221724987,4.355292797,4.243676186,4.381881714,4.424899101,4.564524651,424443,2767.535889,-3278.5,2844.28418,10577053,69.16999817,-3.700000048,13.54294109,OnLine,46.09888077,31.89325333,52.13731003,89.49957275,8.132428169,96.91201782,151.4169312,11.06547737,3.583068848
51986,WTG-I,16-Sep-22 00:10:00,26895323,7.548790932,7.560920238,7.573698044,7.588560581,7.756318092,7.769785404,424443,2818.886719,-3278.5,2824.000488,10631308,68.91534424,-3.700000048,13.4879837,OnLine,48.25384521,30.99142647,52.46809387,88.6734848,6.539609909,111.682724,165.4194946,13.69115925,1.580505371
52130,WTG-I,17-Sep-22 00:10:00,26981898,8.679844856,8.694329262,8.697818756,8.720690727,8.885062218,8.903224945,424443,2820.0,-3278.5,2859.61377,10686581,69.14468384,-3.700000048,13.38212776,OnLine,50.67808914,32.84976959,52.95951462,89.44449615,7.219044209,80.21343231,167.065567,12.30931664,0.891447425
52274,WTG-I,18-Sep-22 00:10:00,27067497,8.56812191,8.603475571,8.603196144,8.630064011,8.781604767,8.812706947,424443,2819.600586,-3278.5,2797.43335,10750895,69.46243286,-3.700000048,13.46413612,OnLine,51.98275375,34.79932022,54.76027679,89.40674591,7.067005634,120.0420151,172.2722626,12.74246311,3.727737427
52418,WTG-I,19-Sep-22 00:10:00,27154140,4.253396988,4.152832031,4.268267632,4.179420948,4.455163956,4.362063885,424443,2785.182617,-3278.5,2828.936768,10811201,69.30000305,-3.700000048,13.45057678,OnLine,50.02266693,35.15012741,55.60748672,88.87181854,7.837020874,74.09910583,171.6703339,11.41397572,7.329666138
