,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
4754,WTG-E,23-Oct-21 00:10:00,5144502,-0.687175572,-0.716601431,-0.669496357,-0.716244638,-0.977740049,-1.019941092,1577235,1245.007813,-3278.5,1359.949951,1730196,60.2861824,-3.700000048,11.03034306,OnLine,33.85232925,22.03545952,46.04413605,75.36561584,10.18027878,16.94748688,148,7.203824043,6
10226,WTG-E,29-Nov-21 23:10:00,5163152,1.879454851,1.870311737,1.879295945,1.87066853,1.577019811,1.566971898,1580256,2189.10376,-3278.5,2434.20874,1736824,64.04762268,-3.700000048,13.46884632,OnLine,31.73007774,21.88331032,31.00601959,88.91652679,9.911738396,81.0229187,228,9.040947914,3.395364761
10370,WTG-E,30-Nov-21 23:10:00,5240711,1.764534831,1.344281435,1.739127636,1.344638228,1.441270351,1.040941715,1580926,22.29221153,-3278.5,14.84644508,1748149,57.63545227,-3.700000048,7.508048058,OnLine,27.95083618,19.9830761,37.29999924,51.6791687,20.11061859,43.73015976,28,2.490140915,32
10514,WTG-E,01-Dec-21 23:10:00,5308175,-0.741052508,-0.741826832,-0.73235786,-0.741470039,-1.049780607,-1.045166492,1581005,889.0811157,-3278.5,1132.473877,1756037,62.40617752,-3.700000048,10.40396214,OnLine,29.88562202,21.74267006,36.62395859,67.70256805,10.94335938,70.36290741,226,6.406046391,0.664646864
10658,WTG-E,02-Dec-21 23:10:00,5384715,2.928126097,2.849151373,2.912673235,2.84939909,2.62309289,2.545646667,1581005,2764.918945,-3278.5,2703.365723,1773485,67.27243042,-3.700000048,13.53032589,OnLine,34.37475204,24.88459396,46.97354507,89.7569046,7.715019226,115.7938309,201,11.57658577,2.399208546
10802,WTG-E,03-Dec-21 23:10:00,5469317,12.48436832,12.49680614,12.47906494,12.49716282,12.1829958,12.19346619,1581005,2451.058105,-3278.5,817.0029907,1794044,57.67931747,-3.700000048,11.27887917,OnLine,27.79496574,18.78291893,42.3509903,72.1925354,7.215024471,97.20565796,21,9.719427109,1
10946,WTG-E,04-Dec-21 23:10:00,5539809,1.673130512,0.014646981,1.703820229,0.015003774,1.347276688,-0.288692802,1581005,20.07972336,-3278.5,-9.857344627,1816091,52.28224945,-3.700000048,7.269014835,OnLine,22.40208817,17.76964188,32.90000153,50.86027145,21.28767967,72.53015137,178,2.279448986,7.253461361
11090,WTG-E,05-Dec-21 23:10:00,5611331,13.96956825,14.206213,14.60419178,14.47139072,15.08227062,15.14789963,1581005,2807.185303,-3278.5,1633.956177,1842198,59.13005829,-3.700000048,13.4277916,OnLine,28.09427643,16.80802345,39.41317749,87.86203766,5.540028572,164.0496216,4,16.42722893,4.313111305
11234,WTG-E,06-Dec-21 23:10:00,5686863,-0.712722063,-0.712344706,-0.739469409,-0.711987913,-1.043687463,-1.015684485,1581005,472.5886536,-3278.5,474.8091431,1867298,55.74863434,-3.700000048,7.731919289,OnLine,17.14127731,7.252869129,31.05308342,52.03190994,9.836760521,11.43237877,126,5.249237061,4
11378,WTG-E,07-Dec-21 23:10:00,5761391,-0.717844129,-0.684449852,-0.701214433,-0.684093058,-1.006392002,-0.987789512,1581005,791.437439,-3278.5,650.1048584,1882580,57.46438599,-3.700000048,8.502202034,OnLine,20.39999962,10.74040222,30.57481766,57.70372772,9.13802433,71.69695282,161,6.174824238,3.056241035
11522,WTG-E,08-Dec-21 23:10:00,5827840,85.00345612,85,84.99829865,85,84.99064636,85,1581005,1319.587402,-3278.5,-13.21139526,1890947,40.66275787,-3.700000048,0,External Curtailment,22.70806122,14.0906477,27.20225716,1.294835925,0,12.85220051,171,7.347872257,14
11666,WTG-E,09-Dec-21 23:10:00,5870067,11.52161503,11.57460403,11.52518559,11.57496071,11.21554947,11.27126408,1581005,2170.400635,-3278.5,610.3969727,1898966,62.31602097,-3.700000048,10.62721348,OnLine,30.64248276,21.01926041,37.7661171,68.22033691,7.816229343,95.52752686,149,8.984086037,6.617044926
11810,WTG-E,10-Dec-21 23:10:00,5943592,22.96699715,23.10031509,22.96043777,23.10067177,22.64656067,22.79697609,1581005,2819.948975,-3278.5,375.2826538,1913997,54.30096436,-3.700000048,8.919906616,OnLine,23.45151329,12.03995991,39.78945541,60.58523178,4.411775589,191.7701111,322,13.45550823,0
11954,WTG-E,11-Dec-21 23:10:00,6001004,13.70004654,13.70383263,13.69957733,13.7041893,13.3937149,13.40049267,1581005,2556.189941,-3278.5,760.4362793,1921704,56.78388214,-3.700000048,11.03233719,OnLine,22.39999962,11.70680809,32.50060272,72.87471771,7.319409847,76.87663269,183,10.07225418,7.826158047
12098,WTG-E,12-Dec-21 23:10:00,6081575,24.28090477,23.99581909,24.01494598,23.85599327,23.47382164,23.36506653,1581005,2722.300781,-3278.5,-5.394030571,1937737,52.87829208,-3.700000048,8.004803658,RunUp,24.76582527,14.73460865,35.9036026,53.22957993,4.768404007,108.5464935,175,11.22224426,1
12242,WTG-E,13-Dec-21 23:10:00,6158143,13.78517532,13.74055481,13.79006481,13.74091148,13.47942066,13.43721485,1581167,2718.165283,-3278.5,711.2628784,1952773,61.23125458,-3.700000048,10.86978531,OnLine,28.67334747,18.2677803,40.29999924,72.10807037,6.712739468,146.5709686,169,10.92261505,6
12386,WTG-E,14-Dec-21 23:10:00,6242759,20.16544533,20.17951584,20.16218185,20.17987251,19.84983253,19.87617683,1581167,2713.687012,-3278.5,399.6733704,1969812,62.54645157,-3.700000048,8.867196083,OnLine,32.20000076,23.88183022,43.33309174,61.2733345,4.883459568,121.5910416,194,12.11209106,3.836807251
12530,WTG-E,15-Dec-21 23:10:00,6305578,-0.247398272,-0.177246466,-0.24835436,-0.176889673,-0.606861651,-0.480586201,1581167,377.4729004,-3278.5,362.4993286,1982777,60.68603134,-3.700000048,7.499391079,OnLine,32.00229263,27.78689766,44.5,51.6315155,10.30403423,71.2872467,254,4.830627918,14
12674,WTG-E,16-Dec-21 23:10:00,6376075,11.59748268,11.61827374,11.59412384,11.61863041,11.29915905,11.31493378,1581167,2245.643311,-3278.5,793.0822754,1993804,59.46896744,-3.700000048,11.17091179,OnLine,24.69018173,13.25507259,36.34966278,73.0644989,8.122764587,90.78261566,122,9.179390907,1
12818,WTG-E,17-Dec-21 23:10:00,6430453,11.3586359,11.34738731,11.35501671,11.34774399,11.05706692,11.04404736,1581167,2471.803955,-3278.5,666.6963501,2000834,58.42830658,-3.700000048,10.64976501,OnLine,23.79676628,12.24793243,34.08864594,73.52386475,7.371017456,88.83104706,345,9.733343124,0.516554594
12962,WTG-E,18-Dec-21 23:10:00,6498951,-0.761531591,-0.746295393,-0.371185631,-0.745938599,-0.676020443,-1.049635172,1581167,802.1485596,-3278.5,655.2702637,2014239,57.01511765,-3.700000048,8.525815964,OnLine,17.16113472,5.165626049,32.84442902,56.41297531,9.086335182,32.96901703,13,6.248710632,1.537324071
13106,WTG-E,19-Dec-21 23:10:00,6577502,28.18506241,28.00306511,28.16783905,28.00342178,27.87023735,27.6997261,1581167,1475.394043,-3278.5,-23.26972008,2024066,51.32222366,-3.700000048,3.244986534,RunUp,19.87441635,9.362076759,30.99040794,23.28673363,2.191791773,30.81812286,182,7.739889145,4.586641788
13250,WTG-E,20-Dec-21 23:10:00,6648003,-0.779499054,-0.710471869,-0.788394451,-0.710115075,-1.090358496,-1.013811469,1581167,352.7946167,-3278.5,399.6300964,2033512,56.41048431,-3.700000048,7.483560085,OnLine,22.73227692,13.99448967,32.00246811,51.66422272,10.42129326,55.38138962,42,4.78004837,3
13394,WTG-E,21-Dec-21 23:10:00,6707425,6.43558979,6.413423538,6.429687023,6.413780212,6.125496387,6.11008358,1581776,920.2693481,-3278.5,500.9437561,2038708,57.71656418,-3.700000048,10.03904343,OnLine,24.40817833,14.79225636,33.86217117,65.43305969,10.39710522,64.32042694,76,6.412450314,4
13538,WTG-E,22-Dec-21 23:10:00,6778947,16.90299797,16.92003822,16.9054451,16.9203949,16.59310722,16.61669922,1581776,2819.934326,-3278.5,785.7086792,2047602,59.18003082,-3.700000048,11.05791569,OnLine,28.05435944,17.71028519,35.87691498,72.78082275,5.129711628,82.86109161,186,14.35972118,8.825750351
13682,WTG-E,23-Dec-21 23:10:00,6854502,85.00067139,85,84.99917603,85,84.99978638,85,1581776,1116.189453,-3278.5,-13.29997444,2059627,56.8083725,-3.700000048,0.738356471,External Curtailment,27.86075783,18.98417473,37.86697769,4.496356964,0.492763698,14.78916359,180,7.261737347,0
13826,WTG-E,24-Dec-21 23:10:00,6880512,19.64641571,19.76389313,19.6458149,19.7642498,19.34634781,19.46055412,1581776,2819.472656,-3278.5,610.8966064,2065216,55.80274582,-3.700000048,10.14195538,OnLine,32.74633408,26.37865448,34.66239929,65.59196472,4.915977955,278.62677,221,13.42949867,22
13970,WTG-E,25-Dec-21 23:10:00,6936362,3.947682619,3.933832407,3.947149992,3.934189081,3.646451712,3.630492687,1581776,1240.037231,-3278.5,1013.721924,2075058,61.64524841,-3.700000048,11.29636478,OnLine,29.18486977,19.83090591,38.0799675,75.18063354,9.720321655,58.14844131,54,7.486377716,2.450870752
14114,WTG-E,26-Dec-21 23:10:00,6980678,85.00250244,85,84.99726105,85,85.00294495,85,1581776,1781.644775,-3278.5,-13.05054665,2083082,47.13102722,-3.700000048,0.125252664,External Curtailment,31.14766502,25.83796692,31.8769207,0,0,24.47201157,252,8.481721878,4
14258,WTG-E,27-Dec-21 23:10:00,7033511,5.639536858,5.668727875,5.635910034,5.669084549,5.335793972,5.365387917,1581776,1398.323608,-3278.5,1110.638916,2091940,61.95994186,-3.700000048,12.64266205,OnLine,26.86126709,14.96169853,37.81539917,82.74938202,11.36275673,67.10842896,128,7.441328049,2.237713814
14402,WTG-E,28-Dec-21 23:10:00,7109059,9.398256302,9.385489464,9.398552895,9.385846138,9.096634865,9.082149506,1581776,1193.59314,-3278.5,478.7852783,2107975,58.35265732,-3.700000048,9.966875076,OnLine,23.75750542,13.88573837,39.57851791,68.31982422,9.532730103,38.41928482,36,7.057751656,4
14546,WTG-E,29-Dec-21 23:10:00,7157202,-0.769851863,-0.428680629,-0.748033941,-0.428323835,-1.063257575,-0.732020378,1582298,696.3816528,-3278.5,423.210083,2116584,53.29585266,-3.700000048,7.515490055,OnLine,17.29635429,8.852286339,26.64631844,51.23161697,8.401065826,22.36617088,47,5.94739151,3
14690,WTG-E,30-Dec-21 23:10:00,7217809,14.85948467,14.77760315,14.85365868,14.77795982,14.54715538,14.47426319,1582298,2642.489014,-3278.5,833.6884766,2123446,60.96152878,-3.700000048,11.18496704,OnLine,29.49914742,18.79278946,34.65283585,72.60651398,7.015411854,84.14886475,207,10.72062969,0
14834,WTG-E,31-Dec-21 23:10:00,7276037,1.258883595,1.367016435,1.246117234,1.367373228,0.947013974,1.063676715,1582298,323.0088806,-3278.5,104.1021423,2137911,57.78652954,-3.700000048,7.510313034,OnLine,27.63536453,21.26941299,42.21302032,49.19301987,10.72877598,28.32056236,198,4.647459984,0
14978,WTG-E,01-Jan-22 23:10:00,7327443,12.87963772,12.73972702,12.86100197,12.74008369,12.57968807,12.43638706,1582377,2083.758545,-3278.5,958.1522217,2149656,59.99111938,-3.700000048,11.78665257,OnLine,19.08687019,0.883144617,30.83875275,78.43000031,8.723592758,159.6067657,346,8.922277451,3.271694183
15122,WTG-E,02-Jan-22 23:10:00,7397160,8.149281502,8.089025497,8.141300201,8.089382172,7.836064339,7.785685539,1582377,2053.932373,-3278.5,983.729248,2164418,59.79044342,-3.700000048,12.16189098,OnLine,26.45434952,5.015395641,28.98412323,81.08821106,9.221902847,80.54664612,223,8.744633675,3
15266,WTG-E,03-Jan-22 23:10:00,7477164,14.99275303,14.98442078,14.97507,14.98477745,14.66623592,14.68108082,1582377,2819.918457,-3278.5,798.1898193,2176647,63.02628326,-3.700000048,11.18984127,OnLine,29.68925095,11.76118374,37,74.08152771,5.860573292,91.96432495,163,12.72143745,1.204390883
15410,WTG-E,04-Jan-22 23:10:00,7561776,18.05325317,18.00724411,18.04220009,18.00760078,17.73677826,17.70390511,1582377,2769.599609,-3278.5,619.2938843,2194689,60.53507996,-3.700000048,10.28141785,OnLine,35.57691956,18.9430027,41.70644379,70.21264648,5.706054211,79.41204834,336,12.17657471,9
15554,WTG-E,05-Jan-22 23:10:00,7630252,15.1538372,15.07875252,15.14269352,15.07910919,14.8358717,14.77541256,1582377,2797.684082,-3278.5,513.5727539,2207147,61.77206802,-3.700000048,9.585995674,OnLine,24.8012886,4.942698002,35.99305725,63.12306595,5.392148495,86.31093597,49,11.58204365,1.52317667
15698,WTG-E,06-Jan-22 23:10:00,7687655,1.842612147,1.863172889,1.842281461,1.863529682,1.538750768,1.559833169,1582377,183.312027,-3278.5,200.7824097,2218176,56.8445549,-3.700000048,7.710372925,OnLine,19.89199638,1.935230017,25.60000038,52.62226486,12.76245022,118.9435883,21,4.005448818,6
15842,WTG-E,07-Jan-22 23:10:00,7769224,13.58656597,13.59699821,13.6005106,13.59735489,13.28698635,13.29365826,1582377,2815.891846,-3278.5,807.9935913,2231203,63.2291832,-3.700000048,11.26162052,OnLine,25.26074982,5.338249207,32.57737732,74.77464294,6.107261181,79.42495728,168,12.25333405,2
15986,WTG-E,08-Jan-22 23:10:00,7816884,20.2306366,20.17978287,20.23208427,20.18013954,19.92740631,19.87644386,1582377,2789.492432,-3278.5,375.4046021,2240837,62.04020691,-3.700000048,8.577813148,OnLine,31.95476151,13.85640717,37.66324997,55.59539413,4.964661121,139.1003113,8,11.4875536,3
16130,WTG-E,09-Jan-22 23:10:00,7871623,0.053994574,0.174837694,0.156969637,0.175194487,-0.156588644,-0.128502071,1582377,189.1351471,-3278.5,343.7971191,2251229,62.04795837,-3.700000048,7.484363079,OnLine,27.7217083,7.253334045,35.08035278,50.50150299,12.51516724,12.86408329,8,3.981226206,9
16274,WTG-E,10-Jan-22 23:10:00,7909306,10.33603096,10.36437893,10.34331894,10.3647356,10.03567219,10.06103897,1582377,2811.019775,-3278.5,1237.120361,2254938,63.47954559,-3.700000048,12.84437275,OnLine,33.32581329,14.05214405,34.95734024,84.06951141,7.106402874,107.1392441,214,12.01486301,3
16418,WTG-E,11-Jan-22 23:10:00,7971094,20.75351334,20.74217415,20.74128532,20.74253082,20.45489693,20.43883514,1582377,2750.657227,-3278.5,332.711792,2269314,63.56118011,-3.700000048,8.472978592,OnLine,32.75532913,14.92789841,36.9148941,56.68825912,4.830037594,73.31723785,205,11.79591179,0.781023026
16562,WTG-E,12-Jan-22 23:10:00,8020206,0.750956237,0.860711992,0.751133204,0.861068785,0.447962493,0.557372212,1582967,171.1753387,-3278.5,229.1968079,2280770,60.56744385,-3.700000048,7.492925167,OnLine,35.30428696,18.13840675,35.5,49.95460129,12.4854908,70.33157349,350,3.987489462,2
16706,WTG-E,13-Jan-22 23:10:00,8085279,-0.146294788,0.038279451,-0.142854959,0.038636245,-0.403903097,-0.265060306,1582967,356.6818848,-3278.5,348.6956482,2290301,58.70939255,-3.700000048,7.515591145,OnLine,37.48944855,21.7226963,39.42194748,52.25806427,10.40442562,16.03297997,98,4.800368786,5
16850,WTG-E,14-Jan-22 23:10:00,8149763,85.0015564,84.52355957,85.00093079,84.52355957,85.00899506,84.52355957,1582967,2820,-3278.5,-19.39241219,2301345,55.98933411,-3.700000048,0.319515556,External Curtailment,28.25718689,10.7768898,39.12361145,0.656660676,0.048705027,69.25223541,342,15.45115948,9
16994,WTG-E,15-Jan-22 23:10:00,8228297,7.121240139,7.139756203,7.121387482,7.140112877,6.820512772,6.836416245,1583078,796.376709,-3278.5,745.7633057,2317381,61.43573761,-3.700000048,11.17796135,OnLine,25.23127937,4.745956898,35.62051773,74.27915955,11.98864555,47.35041809,336,6.19618082,7
17138,WTG-E,16-Jan-22 23:10:00,8294780,0.402893871,0.780097961,0.404934466,0.780454755,0.427923411,0.476758182,1583078,399.0847778,-3278.5,272.8002625,2324937,57.99240112,-3.700000048,7.47258091,OnLine,33.49705505,14.80859756,32.793293,51.14206696,9.999108315,31.18429184,91,4.9706707,3.335263252
17282,WTG-E,17-Jan-22 23:10:00,8339406,85.01883698,84.0674057,85.01916504,84.0674057,85.01729584,84.0674057,1583078,2819.530518,-3278.5,-20.68367767,2336339,49.79636765,-3.700000048,0.532883346,External Curtailment,36.7295723,16.88982201,37.38874054,2.002238512,0.206358284,19.07332039,185,15.13928509,3.201277018
17426,WTG-E,18-Jan-22 23:10:00,8396061,0.481908858,0.481286019,0.482199728,0.481642812,0.176457107,0.17794627,1583078,366.5389099,-3278.5,397.7070313,2342537,61.73808289,-3.700000048,7.689600468,OnLine,37.26168442,19.69503021,37.23605728,51.80197906,10.54897213,36.26507568,64,4.844769955,2.858597517
17570,WTG-E,19-Jan-22 23:10:00,8456479,11.26510239,11.28261566,11.2530756,11.27447701,10.9270153,10.94563198,1583078,2579.743896,-3278.5,1743.960693,2363598,61.30924988,-3.700000048,13.49641418,OnLine,25.60409164,3.956453323,34.70000076,87.43118286,8.178365707,130.4165955,11,10.96533775,1
17714,WTG-E,20-Jan-22 23:10:00,8543090,1.104440451,1.136600256,0.764561892,1.128299356,0.431473941,0.799832702,1583078,369.3640747,-3278.5,219.7359924,2388679,59.38212967,-3.700000048,7.505645752,OnLine,21.43698311,1.902575374,27.89999962,50.49565887,10.2827673,61.53827286,82,4.845834255,3
17858,WTG-E,21-Jan-22 23:10:00,8629704,1.283640742,1.685717702,1.27280736,1.677416801,0.944544613,1.348950267,1583078,346.6464844,-3278.5,168.7084503,2405725,60.14477921,-3.700000048,7.491572857,OnLine,29.43053436,6.459646225,31.65407181,51.97821045,10.46379566,24.0494709,195,4.755164623,2.223062515
18002,WTG-E,22-Jan-22 23:10:00,8706237,5.526260853,5.52204895,5.520005703,5.513747692,5.193209171,5.185281277,1583078,2608.376709,-3278.5,2840.710693,2416630,69.5,-3.700000048,13.47029877,OnLine,45.20769501,11.89560318,41.36880112,88.59577942,8.749932289,48.83837128,228,10.25759697,5.563588142
18146,WTG-E,23-Jan-22 23:10:00,8762633,6.477346897,6.44947958,6.473161221,6.441178322,6.143119812,6.112711906,1583078,2110.829834,-3278.5,1542.317749,2441596,62.14014816,-3.700000048,13.55323982,OnLine,38.16307449,17.27510834,40.86620712,88.44860077,10.15302563,38.75594711,192,8.902070999,3
18290,WTG-E,24-Jan-22 23:10:00,8845188,3.964250326,4.010303497,3.951276541,4.002002716,3.626369715,3.673536301,1583078,2730.161865,-3278.5,2843.297852,2477737,69.6902771,-3.700000048,13.43453979,OnLine,48.26033783,13.88926888,49.61422348,88.92288208,8.159470558,80.54051208,53,11.01404858,5
18434,WTG-E,25-Jan-22 23:10:00,8931812,-0.71595633,-0.727437615,-0.723370016,-0.724578321,-1.078727484,-1.009673715,1583078,1278.842651,-3278.5,1760.586182,2520905,59.78508377,-3.700000048,11.80330753,OnLine,30.48642349,2.360831738,39.8591156,79.61509705,10.85515118,66.17869568,45,7.242287636,8
18578,WTG-E,26-Jan-22 23:10:00,8991624,0.309529096,0.3155559,0.306370825,0.307255059,-0.014520302,-0.021211617,1583078,1854.447388,-3278.5,2032.303101,2532125,60.87924576,-3.700000048,12.48227787,OnLine,27.16670227,4.70976305,30.55435371,83.13922119,9.921328545,72.90786743,184,8.364661217,4.235541821
18722,WTG-E,27-Jan-22 23:10:00,9076224,-0.732358158,-0.593319595,-0.7472772,-0.287534297,-1.067174673,-1.637078643,1583078,505.9507751,-3278.5,510.0224304,2553190,58.96539307,-3.700000048,7.969399929,OnLine,37.70391464,8.925174713,38.33827972,54.93187714,9.969171524,69.60782623,327,5.336380959,8
18866,WTG-E,28-Jan-22 23:10:00,9157812,1.641390681,1.697731495,1.63320446,1.689430594,1.301996469,1.360963941,1583078,33.86899567,-3278.5,-18.72725677,2579279,56.31108475,-3.700000048,7.390630722,RunUp,33.03321457,13.07672977,36.72504044,46.57320786,17.31074715,45.4186554,181,2.840149164,3.567829609
19010,WTG-E,29-Jan-22 23:10:00,9243426,-0.241092011,-0.058646485,-0.252288729,-0.066947326,-0.57631892,-0.395414025,1583078,305.3023987,-3278.5,311.2594299,2603799,61.69034958,-3.700000048,7.490761757,OnLine,40.09999847,20.00828743,43.83661652,51.23218536,10.93196392,127.8719177,320,4.568929672,11
19154,WTG-E,30-Jan-22 23:10:00,9323982,-0.744726121,-0.732295394,-0.668873191,-0.796931803,-0.963989079,-1.089241743,1583078,1121.14856,-3278.5,1134.841919,2619547,59.92997742,-3.700000048,10.39560032,OnLine,36.82732391,17.97402954,43.06040573,70.51876068,10.02226257,39.53098297,138,6.928935528,2
19298,WTG-E,31-Jan-22 23:10:00,9391437,64.13012695,64.20590973,64.11814117,64.19760895,63.79187012,63.86914444,1583078,2820,-3278.5,-18.80364799,2638546,55.79999924,-3.700000048,2.438902855,RunUp,48.27088165,19.98831177,43.11397171,16.21798325,1.175427318,274.1983948,169,13.72615433,3.833199024
19442,WTG-E,01-Feb-22 23:10:00,9442787,55.54650879,55.14890671,55.50421143,55.14060593,55.19331741,54.81214142,1583159,2819.931152,-3278.5,-21.27129555,2661343,57.36393356,-3.700000048,2.75587368,RunUp,37.0059166,8.678486824,38.88112259,18.75585747,1.406108379,63.79452133,27,12.88062859,5
19586,WTG-E,02-Feb-22 23:10:00,9525350,8.382027626,8.369792938,8.382665634,8.361491203,8.050127029,8.033024788,1583159,2378.436523,-3278.5,1747.414551,2700504,62.53401184,-3.700000048,13.43976307,OnLine,28.24272919,3.349082708,39.3091774,89.72703552,9.424584389,119.3388748,18,9.492083549,2
19730,WTG-E,03-Feb-22 23:10:00,9598875,2.279925585,2.277327776,2.253775358,2.269026756,1.932736516,1.940560222,1583159,1870.835938,-3278.5,2419.170898,2752743,66.59603882,-3.700000048,13.46760654,OnLine,38.12467194,1.869141579,42.67589188,87.26824951,10.65309715,59.68321228,347,8.370939255,3
19874,WTG-E,04-Feb-22 23:10:00,9685469,-0.711480081,-0.73873657,-0.729534388,-0.747149527,-1.085864305,-1.075355768,1583159,656.1880493,-3278.5,1189.406372,2772800,59.66335297,-3.700000048,10.50395393,OnLine,30.51585579,5.714178085,34.76589584,69.74521637,12.0066328,103.3367081,257,5.799020767,10
20018,WTG-E,05-Feb-22 23:10:00,9772066,8.235487938,8.077620506,5.503310204,5.948514462,5.475446701,4.997278214,1583159,2786.554199,-3278.5,2828.397461,2818005,69.43983459,-3.700000048,13.41872311,OnLine,46.74763107,8.790510178,48.55836487,88.56369781,7.722599983,119.0905075,179,11.55168629,0
20162,WTG-E,06-Feb-22 23:10:00,9857667,5.773416042,5.727267742,5.770823479,5.718966961,5.434135914,5.390500546,1583159,2775.053711,-3278.5,2837.05957,2845103,69.69999695,-3.700000048,13.56633091,OnLine,42.78763199,10.90340805,43.55064011,88.42935181,8.110780716,90.82788849,358,11.13830757,1
20306,WTG-E,07-Feb-22 23:10:00,9944278,-0.03042962,-0.012951494,-0.04853224,-0.021252334,-0.373284012,-0.349719018,1583159,1695.319946,-3278.5,2095.095703,2864162,64.14035797,-3.700000048,12.82947922,OnLine,39.77019882,16.14538574,43.91482162,85.12478638,10.56518459,122.8892365,238,8.061561584,2.226317644
20450,WTG-E,08-Feb-22 23:10:00,10024827,-0.714450061,-0.433531463,-0.727165043,-0.441832304,-1.044154406,-0.770298958,1583159,618.6657104,-3278.5,644.5474854,2896291,59.75720215,-3.700000048,8.717698097,OnLine,40.23920059,18.87901878,47.48182297,57.08455276,10.23209858,53.8191452,344,5.677564621,3.722002029
20594,WTG-E,09-Feb-22 23:10:00,10111668,1.264194727,1.367686152,1.358045101,1.359385252,0.926695466,1.030918717,1583159,182.2909241,-3278.5,165.5402679,2928740,63.24490356,-3.700000048,7.495487213,OnLine,38.27150345,19.33444977,45.69762039,50.99794388,12.47751713,19.85035706,61,3.977591276,1
20738,WTG-E,10-Feb-22 23:10:00,10173096,-0.684941828,-0.738835692,-0.740357578,-0.747136533,-1.013681173,-1.075603247,1583231,1925.75647,-3278.5,1614.852173,2939213,64.25735474,-3.700000048,11.67742538,OnLine,38.52602005,19.03660965,42.48881149,76.80380249,9.16823864,38.20048141,193,8.500488281,3
20882,WTG-E,11-Feb-22 23:10:00,10257698,16.42803764,16.24122429,16.06267738,15.9592495,15.80921459,15.58929348,1583231,2820,-3278.5,2764.444336,2998482,69.69999695,-3.700000048,13.52060699,OnLine,47.60413361,13.96958447,51.30643082,89.0871048,4.673344612,196.6977997,17,19.2648735,5
21026,WTG-E,12-Feb-22 23:10:00,10335234,5.073288918,5.103473663,5.065901279,5.095172882,4.741436005,4.76670599,1583231,2659.729004,-3278.5,2818.402832,3033810,63.4379921,-3.700000048,13.43275642,OnLine,35.01773834,6.314366341,40.20824432,88.94036865,8.58394146,74.44445801,193,10.43900967,5.797770977
21170,WTG-E,13-Feb-22 23:10:00,10411754,8.616418839,8.617814064,8.613241196,8.609512329,8.282887459,8.281045914,1583231,2657.299561,-3278.5,1381.333374,3070142,69.07489777,-3.700000048,13.4414053,OnLine,43.71827698,13.8169508,43.22112656,87.20657349,8.550239563,66.03985596,170,10.42642307,1.273086905
21314,WTG-E,14-Feb-22 23:10:00,10479705,1.258584976,1.284788489,1.212777972,1.276487708,0.928574204,0.948021054,1583231,2176.391602,-3278.5,2266.735107,3091472,69.92527771,-3.700000048,13.40970993,OnLine,48.04992294,17.70217705,47.59127808,89.08777618,9.981801033,173.6906281,113,8.98972702,0.719100058
21458,WTG-E,15-Feb-22 23:10:00,10549234,14.74148178,14.81622696,14.75348186,14.81676769,14.42504883,14.49174309,1583231,2820,-3278.5,2823.413086,3135150,70.20890808,-3.700000048,13.30239201,OnLine,49.47414017,20.94664001,50.22239685,89.65502167,4.644415855,292.5399475,177,18.85278893,4
21602,WTG-E,16-Feb-22 23:10:00,10634842,10.69366741,10.69417477,10.68256474,10.68605804,10.35910511,10.35778046,1583231,2815.653564,-3278.5,1885.675415,3193432,68.79870605,-3.700000048,13.73639584,OnLine,45.86468887,17.19181633,52.16280365,88.6370697,7.414890289,118.3543015,22,12.21055317,2.208088875
21746,WTG-E,17-Feb-22 23:10:00,10695253,84.98570251,81.22245026,84.98570251,81.22245026,84.98644257,81.22245026,1583231,0,-3278.5,-13.44317722,3226602,41.47950745,-3.700000048,0,Weather Outage,22.16720772,6.537816525,29.22584724,0,Calc Failed,1.76848495,251,0,81
21890,WTG-E,18-Feb-22 23:10:00,10752812,2.564306498,2.553224802,2.590362072,2.543722391,2.227991343,2.216457367,1585026,2192.69043,-3278.5,2737.898193,3243618,66.72859955,-3.700000048,13.47538185,OnLine,40.247612,11.28455067,39.54114532,89.68981934,9.919822693,77.80335999,229,9.022703171,3
22034,WTG-E,19-Feb-22 23:10:00,10810904,84.99356842,84.7440567,84.99793243,84.7440567,84.99625397,84.7440567,1586616,2805.729248,-3278.5,-17.42992401,3273436,47.42769623,-3.700000048,0.306149185,External Curtailment,34.98968124,14.87333488,32.5851326,0.183374181,0,13.71808338,176,13.17728901,10
22178,WTG-E,20-Feb-22 23:10:00,10861171,4.331599712,4.393313885,4.313589096,4.385012627,3.988837957,4.056546211,1586616,2464.697998,-3278.5,2245.314209,3302470,69.59999847,-3.700000048,13.44675922,OnLine,49.44620132,19.81336784,49.03297043,89.8575058,9.192960739,121.626564,151,9.764752388,1
22322,WTG-E,21-Feb-22 23:10:00,10929643,9.489376068,9.190761566,10.14576626,10.28637695,8.290486336,8.467446327,1586616,2820,-3278.5,2819.205322,3347897,70.19999695,-3.700000048,13.54301071,OnLine,52.29178619,20.12467957,53.81112289,90.22790527,5.89163065,117.2969437,350,15.27282143,0.447812706
22466,WTG-E,22-Feb-22 23:10:00,11015256,8.511245728,8.467665672,8.138250351,8.066057205,7.679164886,7.395123482,1586616,2806.187012,-3278.5,2345.830078,3406177,62.56743622,-3.700000048,13.33758736,OnLine,32.65287018,0.054692231,42.3030014,90.28154755,7.531633854,237.457016,8,11.78188896,6.781122208
22610,WTG-E,23-Feb-22 23:10:00,11101901,-0.733127952,-0.630493581,-0.737664759,-0.638794422,-1.07168746,-0.967261076,1586616,644.1524658,-3278.5,534.6378174,3449353,60.49323654,-3.700000048,7.917239189,OnLine,23.29136848,1.863106728,30.67495346,52.64730072,9.231184959,69.45310211,81,5.739300728,17
22754,WTG-E,24-Feb-22 23:10:00,11186498,-0.733929634,-0.735097468,-0.746821165,-0.743398309,-1.064741015,-1.071864963,1586616,1623.803223,-3278.5,1502.256836,3462387,58.74433136,-3.700000048,11.13601303,OnLine,26.92780113,2.812763929,30.47533798,73.8762207,9.347514153,36.26507568,37,7.925339699,6
22898,WTG-E,25-Feb-22 23:10:00,11266071,-0.6841048,-0.67482847,-0.69102639,-0.683129311,-1.07598877,-1.011595964,1586616,511.4925842,-3278.5,468.7947388,3471409,62.15306091,-3.700000048,7.714761734,OnLine,24.27253151,3.085045338,28.49397087,52.18843079,9.653940201,28.24858475,74,5.343853951,5
23042,WTG-E,26-Feb-22 23:10:00,11318355,0.51963371,0.55312717,0.515850961,0.544826329,0.186217919,0.216359645,1586616,15.56758118,-3278.5,-21.32922173,3476189,43.82191467,-3.700000048,3.200561047,RunUp,19.57747459,12.10164738,24.10280609,19.37626457,12.96245861,11.01486206,7,1.639990926,11
23186,WTG-E,27-Feb-22 23:10:00,11384832,-0.74101311,0.532203257,-0.733324766,0.523070931,-0.009686072,0.180410013,1586616,764.0543213,-3278.5,926.0643921,3492533,59.93550491,-3.700000048,9.732123375,OnLine,36.11296082,15.81617451,38.82199478,66.10069275,10.58770752,117.3178864,201,6.102656841,2
23330,WTG-E,28-Feb-22 23:10:00,11466380,5.45402956,5.624166965,5.441814899,5.615866184,5.196280956,5.287399769,1586616,2758.333008,-3278.5,2845.461182,3515992,70.27548981,-3.700000048,13.49269104,OnLine,48.85078049,19.04863739,48.21956253,88.41252899,8.215397835,99.59819794,220,10.94991207,3.734102964
23474,WTG-E,01-Mar-22 23:10:00,11540911,9.292442322,9.327486992,9.287837029,9.319186211,8.950324059,8.990719795,1586616,2819.988525,-3278.5,2512.168457,3539800,70.14807892,-3.700000048,13.47882271,OnLine,49.33428955,24.13263321,49.21957779,89.55979919,6.464385033,83.30220795,219,13.8552084,1
23618,WTG-E,02-Mar-22 23:10:00,11617436,-0.448979676,-0.427591741,-0.468505442,-0.435892582,-0.793044031,-0.764359295,1586616,1642.094849,-3278.5,1906.792114,3563092,67.99882507,-3.700000048,12.46865082,OnLine,47.22283554,25.28464127,51.08050537,81.4420166,10.47585583,79.18838501,200,7.960180759,3.259250641
23762,WTG-E,03-Mar-22 23:10:00,11681879,84.49284363,83.96160126,85.01630402,83.96160126,85.02218628,83.96160126,1589519,2819.538086,-3278.5,-14.0991869,3587477,58.35529709,-3.700000048,0.658706605,External Curtailment,47.889431,27.64720535,49.01667023,2.485539436,0.3228679,5.624194145,183,14.18268967,15
23906,WTG-E,04-Mar-22 23:10:00,11733887,17.58606148,17.64613342,17.57818985,17.63783264,17.257967,17.30936623,1589519,2820,-3278.5,898.5664673,3611824,57.70038223,-3.700000048,11.67219257,OnLine,43.05799484,22.77686501,43.95668793,76.95890045,5.40909338,148.7801819,179,14.28787518,3
24050,WTG-E,05-Mar-22 23:10:00,11798347,2.216479301,2.208478928,2.20287919,2.200178146,1.885235786,1.871711612,1589519,2549.448486,-3278.5,2439.687256,3643380,68.8690567,-3.700000048,13.40550804,OnLine,47.39245987,17.8230896,52.90789795,87.72975159,8.951974869,111.0131149,354,9.93397522,6
24194,WTG-E,06-Mar-22 23:10:00,11883976,4.791771412,4.865158081,4.783062458,4.8568573,4.444812775,4.528390884,1589519,2819.726074,-3278.5,2839.658691,3689543,64.00086975,-3.700000048,13.67759991,OnLine,34.89994431,4.575382233,45.90718079,88.21359253,6.970915794,155.8381042,329,13.02460194,1
24338,WTG-E,07-Mar-22 23:10:00,11916842,1.640616417,1.647580504,1.632127285,1.639279604,1.318533659,1.31081295,1592533,86.97121429,-3278.5,56.57665634,3707658,43.93146133,-3.700000048,7.5090909,OnLine,20.86322021,5.132782936,22.55414391,51.73781204,14.71058846,10.75230217,52,3.394547462,0.730549216
24482,WTG-E,08-Mar-22 23:10:00,11957183,1.485141873,1.471655488,1.472830653,1.463354588,1.142009854,1.134887934,1594463,53.8856926,-3278.5,13.07687569,3709018,40.99782181,-3.700000048,7.49732542,OnLine,20.4147377,10.84042358,22.04226303,51.18471527,15.72054863,11.77299881,138,3.176879644,3
2,WTG-F,20-Sep-21 00:10:00,3387012,9.05118084,9.092700958,8.883493423,8.927616119,8.485524178,8.528806686,209933,2615.612549,-3278.5,2080.904297,1305505,68.5,-3.700000048,13.46064949,OnLine,43.48558044,33.06642151,53.09142685,89.50933838,8.691979408,124.4357681,147,10.29190636,1.677734375
146,WTG-F,21-Sep-21 00:10:00,3473614,8.981469154,9.011880875,8.811178207,8.846796036,8.419792175,8.447985649,209933,2819.700928,-3278.5,2021.873779,1347670,68.06820679,-3.700000048,13.52201748,OnLine,40.64248657,29.95508957,53.43795776,89.91741943,7.130792141,119.1952209,345,12.70091248,9
290,WTG-F,22-Sep-21 00:10:00,3560232,3.906402588,3.965563297,3.745896578,3.800478458,3.346419096,3.401668549,209933,703.0214233,-3278.5,1043.21875,1388811,61.46389771,-3.700000048,10.57441902,OnLine,34.07567978,24.18312836,47.96829605,70.3167572,12.25182056,124.4318848,9,5.926430702,2.914463282
434,WTG-F,23-Sep-21 00:10:00,3607810,5.574287891,5.647765636,5.416251659,5.482680798,5.014690876,5.083870888,209933,524.9307861,-3278.5,551.5324097,1392131,63.14269257,-3.700000048,10.2209177,OnLine,35.33528137,27.80011559,40.16441727,67.96607971,12.48714828,33.77736282,118,5.397213936,4.680847168
578,WTG-F,24-Sep-21 00:10:00,3693426,8.377337456,8.842946053,8.420192719,8.082164764,10.18739128,10.12958908,209933,2812.112061,-3278.5,2126.435791,1425249,68.0943222,-3.700000048,13.43772411,OnLine,40.25757599,28.03273201,50.94718552,89.35689545,7.176982403,102.5841141,162,12.48817253,3.490698099
722,WTG-F,25-Sep-21 00:10:00,3780025,5.391527176,5.441694736,5.228314877,5.276609898,4.825144768,4.877799988,209933,1789.826172,-3278.5,1759.92749,1457343,65.05979156,-3.700000048,13.55880928,OnLine,37.04488754,27.98907852,50.09999847,90.16207886,10.86104774,119.7143021,27,8.241573334,2.055744886
866,WTG-F,26-Sep-21 00:10:00,3866646,13.78214264,13.64303017,11.5011797,11.88633728,11.00463104,10.56190014,209933,2820,-3278.5,1555.555542,1482413,67.83310699,-3.700000048,13.48521519,OnLine,41.55953979,29.97273445,50.01073456,89.67269897,6.171007156,145.9638367,164,14.49833012,0.928833008
1010,WTG-F,27-Sep-21 00:10:00,3951249,12.63263798,12.66751671,12.46139622,12.50243187,12.07043266,12.10362244,209933,2819.976563,-3278.5,1330.00647,1523557,67.98464203,-3.700000048,13.10999298,OnLine,41.19412231,31.80606079,53.31929398,87.17757416,6.553423405,100.8912582,177,13.37253761,0.980438411
1154,WTG-F,28-Sep-21 00:10:00,4011130,4.659524918,4.610526085,4.492811203,4.445441246,4.092664719,4.046631336,210501,2569.266113,-3278.5,2451.966553,1551433,68.40000153,-3.700000048,13.5317564,OnLine,42.8342514,31.94451332,52.44619751,89.98217773,8.659938812,173.8294678,181,10.40873623,2.106262207
1298,WTG-F,29-Sep-21 00:10:00,4097640,-0.60691148,-0.469006598,-0.774467945,-0.634091496,-1.172308087,-1.032901406,210501,1632.597656,-3278.5,1305.795898,1578197,63.96405029,-3.700000048,11.00447464,OnLine,41.60354996,31.92234993,52.43600464,73.17650604,9.076952934,50.60831833,164,7.942090988,5.030548096
1442,WTG-F,30-Sep-21 00:10:00,4184244,1.290249467,1.249602437,1.130412459,1.084517479,0.735720336,0.685707569,210501,2175.818848,-3278.5,2375.508301,1615328,68.30953217,-3.700000048,13.32646084,OnLine,41.57733536,29.91148376,54.08417892,88.61702728,9.937943459,110.7557831,125,8.984185219,1.83439672
1586,WTG-F,01-Oct-21 00:10:00,4256762,85.00241089,84.28875732,85.00190735,84.28875732,85.0027771,84.28875732,210501,76.24578857,-3278.5,-18.80847931,1633117,58.43278122,-3.700000048,0.037391692,External Curtailment,31.29885101,23.97778511,39.40193939,0.248643696,0.077095233,62.8797226,26,3.198306322,16.96391869
1730,WTG-F,02-Oct-21 00:10:00,4297422,80.39434052,79.83773041,80.09438324,79.83773041,85.02137756,79.83773041,210580,3.094273329,-3278.5,-12.45689487,1636122,41.12848663,-3.700000048,0.231519505,Weather Outage,30.8040905,24.69776917,30.55508804,1.539536357,4.478713512,3.020308495,27,0.343808144,53.45835114
1874,WTG-F,03-Oct-21 00:10:00,4350819,2.135449648,2.076089382,1.907270551,1.911004305,1.513726711,1.512194395,210580,18.06307411,-3278.5,20.66904449,1640551,59.06746674,-3.700000048,7.766082764,OnLine,32.06743622,23.9969883,38.21203613,51.64215469,25.88643456,34.66698837,-4,2.007008314,13.00163937
2018,WTG-F,04-Oct-21 00:10:00,4420308,65.02364349,64.10108948,65.02422333,64.01579285,65.02235413,63.80975723,210580,8.14867115,-3278.5,-19.90999413,1647574,57.46007156,-3.700000048,0.084551796,OK,34.20871353,29.03747559,39.88456726,0.562244475,0.537954092,3.817376614,131,0.905407906,0.038833618
2162,WTG-F,05-Oct-21 00:10:00,4465998,-0.606643796,-0.412261933,-0.780256212,-0.596893549,-1.149111867,-0.96667248,210580,1127.885742,-3278.5,1410.128296,1652537,61.37679672,-3.700000048,11.23818398,OnLine,37.08680725,27.85663986,47.10276031,74.73060608,10.72221565,26.93345261,131,6.960872173,5.297746181
2306,WTG-F,06-Oct-21 00:10:00,4510545,6.803435802,6.773591042,6.637769699,6.608506203,6.235712528,6.209695816,210580,2819.926758,-3278.5,2845.742676,1659255,68.42343903,-3.700000048,13.46005058,OnLine,37.50379944,27.84824371,45.79035187,89.50535583,6.899209976,116.1141129,84,12.99018002,3.714856386
2450,WTG-F,07-Oct-21 00:10:00,4560340,-0.57376641,-0.579954565,-0.738509178,-0.745039463,-1.137557387,-1.143849373,210580,1102.015503,-3278.5,1258.76123,1672997,60.24792862,-3.700000048,10.80213165,OnLine,35.30707169,25.07851601,45.34170151,69.89234924,10.17252636,13.34240246,130,7.060829163,0.707264185
2594,WTG-F,08-Oct-21 00:10:00,4646759,1.170280099,1.204029202,1.005824447,1.038944364,0.609666228,0.640134454,210580,2160.262695,-3278.5,2244.42334,1706584,68.49751282,-3.700000048,13.38046265,OnLine,41.69755554,29.89634895,54.3687706,87.67783356,9.944702148,90.47182465,140,8.960087776,1.759763002
2738,WTG-F,09-Oct-21 00:10:00,4733399,6.656461716,6.726445198,6.488912106,6.561360359,6.095749855,6.162550449,210580,2175.611816,-3278.5,1794.678223,1736685,68.50328827,-3.700000048,12.57113361,OnLine,44.03897858,31.96354675,53.94727325,83.5943222,10.78510666,233.7752838,180,8.031516075,1
2882,WTG-F,10-Oct-21 00:10:00,4820000,7.355648518,7.50326395,7.192848682,7.338183403,6.796217918,6.939364433,210580,2760.950195,-3278.5,2332.323975,1792921,68.59999847,-3.700000048,13.42096138,OnLine,43.99764252,31.74541092,54.93299103,88.43811035,7.877912521,123.8909454,166,11.43597603,1.330528975
3026,WTG-F,11-Oct-21 00:10:00,4904594,11.97181797,12.56560612,13.30834103,12.88737297,14.43950081,14.68489075,210580,2820,-3278.5,2192.179688,1832083,67.346138,-3.700000048,13.56340885,OnLine,32.12094879,19.01575851,46.79841995,89.90052795,5.772326946,184.7610321,356,15.68365955,5
3170,WTG-F,12-Oct-21 00:10:00,4978105,4.794192791,4.766532898,4.637559414,4.601448059,4.229860783,4.202638149,210580,2715.515381,-3278.5,2832.712646,1865452,68.3156662,-3.700000048,13.44733906,OnLine,38.09140015,24.05105209,48.21175385,87.66544342,7.948716164,99.19572449,138,11.24634457,3.616609812
3314,WTG-F,13-Oct-21 00:10:00,5064719,11.18201828,11.22320461,11.0227108,11.05811977,10.61814976,10.65930939,210580,2820,-3278.5,2513.164551,1924715,68.20973969,-3.700000048,13.32554054,OnLine,40.18503189,25.0361824,49.72493362,91.44142151,6.084879875,168.8935242,142,14.56126881,0
3458,WTG-F,14-Oct-21 00:10:00,5133198,0.380375504,0.723573029,0.215188339,0.558488131,-0.17568627,0.159678191,212467,270.4071045,-3278.5,253.2969513,1942928,60.96042633,-3.700000048,7.457231522,OnLine,32.1806488,24.76789856,39.58006668,51.03869629,11.22574711,49.20637894,127,4.411743641,6
3602,WTG-F,15-Oct-21 00:10:00,5197571,-0.772473454,-0.28377533,-0.716549456,-0.221190527,-1.069995165,-0.576007783,212467,487.0758057,-3278.5,615.3579712,1946106,58.05761719,-3.700000048,8.428177834,OnLine,30.753685,20.21580505,38.90000153,54.58586884,10.15173531,83.79694366,-10,5.430685043,19.20247459
3746,WTG-F,16-Oct-21 00:10:00,5284212,-0.788542747,-0.35835436,-0.73291111,-0.295769542,-1.075851798,-0.650586605,212467,277.7903442,-3278.5,431.2676392,1992289,61.8370018,-3.700000048,7.607323647,OnLine,29.58506393,18.72156525,42.43143463,52.32746887,11.35741329,23.3918972,343,4.445001602,3.242004156
3890,WTG-F,17-Oct-21 00:10:00,5361729,-0.772624791,-0.773538828,-0.708687961,-0.71095401,-1.068289757,-1.065771222,212467,820.4146729,-3278.5,1068.968872,2002244,59.41462326,-3.700000048,10.222435,OnLine,31.80564499,20.97065926,42.4486618,68.90656281,10.85669231,111.9063416,201,6.252740383,4
4034,WTG-F,18-Oct-21 00:10:00,5447331,6.909945011,7.187515736,7.759897232,7.190698147,8.817268372,8.825565338,212467,2775.059814,-3278.5,2446.683594,2031351,64.23242188,-3.700000048,13.46007347,OnLine,33.82136917,23.01628876,47.71159363,89.70830536,8.03521347,114.6455612,177,11.22147942,0
4178,WTG-F,19-Oct-21 00:10:00,5517809,7.300094128,7.369316578,7.361845016,7.431900978,7.010565758,7.077084064,212467,2368.530762,-3278.5,2693.471436,2071517,66.98023987,-3.700000048,13.40308285,OnLine,34.95590973,21.99534607,48.81059647,89.03875732,8.445394516,134.8622284,153,10.56387234,5.325527191
4322,WTG-F,20-Oct-21 00:10:00,5600410,9.317394257,9.338179588,9.384465218,9.400764465,9.020017624,9.045947075,212467,2819.695557,-3278.5,2556.352051,2121741,68.16168976,-3.700000048,13.53170204,OnLine,39.09522629,24.85605049,50.43379211,89.838974,7.035245895,110.840889,162,12.76193905,1
4466,WTG-F,21-Oct-21 00:10:00,5687037,-0.765809417,-0.429988861,-0.707224965,-0.367404044,-1.061751485,-0.722221255,212467,518.5146484,-3278.5,557.2747192,2152845,62.47521591,-3.700000048,8.23604393,OnLine,31.22372818,21.87405014,41.27404404,54.70080566,10.40271759,34.45888138,351,5.283355713,2.456962824
4610,WTG-F,22-Oct-21 00:10:00,5742414,-0.313162327,-0.331558675,-0.269524425,-0.268973857,-0.588989615,-0.623791099,212467,233.4846344,-3278.5,369.5505676,2156288,58.92168427,-3.700000048,7.480082035,OnLine,30.66679192,21.81321907,37.41458511,52.33008957,11.52314377,47.49985504,139,4.322490215,5.287554264
4754,WTG-F,23-Oct-21 00:10:00,5829025,-0.564694524,-0.524558187,-0.504539132,-0.461973399,-0.861434639,-0.816790581,212467,1746.2146,-3278.5,1364.098755,2176438,63.23542404,-3.700000048,11.08449078,OnLine,35.26145554,23.09957123,45.98532104,73.64704895,9.298350334,97.332901,141,7.892773151,0
10226,WTG-F,29-Nov-21 23:10:00,5847955,2.159285545,2.195629835,2.243096113,2.258214712,1.90351963,1.903397441,215484,2248.874512,-3278.5,2516.818848,2183224,66.25141907,-3.700000048,13.41524887,OnLine,33.80445099,20.89084625,31.21742821,90.06732178,9.751946449,79.88311768,214,9.196852684,3
10370,WTG-F,30-Nov-21 23:10:00,5925478,1.880126953,1.308105707,1.87168932,1.306184173,1.206802726,0.68664366,216208,28.63871002,-3278.5,21.04150009,2195518,59.22782516,-3.700000048,7.443909168,OnLine,29.23400307,18.98955345,37.03929138,50.84207916,16.62198639,28.68100548,51,2.978363991,15
10514,WTG-F,01-Dec-21 23:10:00,5992340,-0.632685184,-0.53607744,-0.618578434,-0.537999034,-1.261922717,-1.157539368,217670,1392.63623,-3278.5,1138.73584,2203837,64.23927307,-3.700000048,10.39559174,OnLine,32.03799057,20.24555016,36.54587173,68.81557465,9.316375732,110.866394,216,7.485021591,5
10658,WTG-F,02-Dec-21 23:10:00,6057790,3.349023342,3.309102774,3.330996513,3.30718112,2.714690447,2.687640667,217670,2631.11377,-3278.5,2791.046143,2220770,68.03419495,-3.700000048,13.51661968,OnLine,38.69436264,23.16554832,46.90285873,89.9920578,8.612065315,125.9542084,197,10.38043785,2.345720768
10802,WTG-F,03-Dec-21 23:10:00,6142406,12.49368382,12.43285751,12.4843092,12.43093586,11.87674713,11.81139565,217670,2709.812012,-3278.5,766.8522949,2243841,58.07977295,-3.700000048,10.94399261,OnLine,28.93720627,17.91126251,41.82330322,70.59081268,6.788728237,85.93998718,15,10.69850731,1
10946,WTG-F,04-Dec-21 23:10:00,6212886,1.680517435,-0.368585855,1.673663497,-0.370507449,1.042946219,-0.990047872,217670,253.4092407,-3278.5,-11.9876442,2267618,53.06052399,-3.700000048,7.263017654,OnLine,23.56897736,15.94110489,31.22377205,49.99552917,11.14166832,13.54915905,163,4.334832668,0
11090,WTG-F,05-Dec-21 23:10:00,6284392,14.66241169,14.67326069,14.66830254,14.67133904,14.04596615,14.05179787,217670,2820,-3278.5,1692.820435,2294718,58.83531952,-3.700000048,13.36618233,OnLine,30.33573532,15.83127689,38.4695015,87.7388916,5.306210995,181.9782562,11,16.98914909,10
11234,WTG-F,06-Dec-21 23:10:00,6357928,-0.15801844,0.147079647,-0.159082875,0.145158052,-0.753460944,-0.474382371,217670,285.4736023,-3278.5,391.3380737,2319829,56.76539993,-3.700000048,7.477235794,OnLine,16.7857933,5.901291847,29.4394474,52.21878052,10.34867573,101.9239502,112,4.772154808,14
11378,WTG-F,07-Dec-21 23:10:00,6431450,6.830309868,6.832541466,6.809028625,6.834676743,6.206781387,6.211079597,217670,398.3190613,-3278.5,188.8086395,2335280,60.41127777,-3.700000048,7.924301147,OnLine,20.42063522,9.966511726,29.65197563,51.3130455,11.4813652,111.0135727,153,4.594647884,1.696267366
11522,WTG-F,08-Dec-21 23:10:00,6494894,84.99455261,85,84.99015808,85,85.00522614,85,217670,2770.085205,-3278.5,-12.89353466,2345303,41.63576889,-3.700000048,0.254166424,External Curtailment,21.6109333,12.72205448,25.51745033,2.645235062,0,52.67760468,178,12.28360271,1.686826706
11666,WTG-F,09-Dec-21 23:10:00,6535817,10.68211079,10.70848465,10.6831913,10.706563,10.05761528,10.08702278,217670,2392.421143,-3278.5,911.8816528,2353457,60.51645279,-3.700000048,11.67958832,OnLine,30.85983658,20.17081261,37.40422821,75.8245697,8.017963409,108.9132996,147,9.605846405,5
11810,WTG-F,10-Dec-21 23:10:00,6610345,26.51847076,26.60375023,26.51900291,26.60182953,25.89314651,25.98228836,217670,2820,-3278.5,354.4633179,2368489,54.23248672,-3.700000048,8.719416618,OnLine,25.61708069,11.0440855,37.96969223,59.90124893,4.337915897,151.4976501,315,13.75101852,1.795072079
11954,WTG-F,11-Dec-21 23:10:00,6667773,14.45223713,14.40231514,14.45612335,14.40039349,13.83285427,13.78085327,217670,2820,-3278.5,780.9557495,2375745,60.14384842,-3.700000048,11.04353523,OnLine,22.30637741,10.82206535,31.73451233,72.85302734,5.622235298,82.97086334,182,13.08100986,7
12098,WTG-F,12-Dec-21 23:10:00,6749355,25.11898232,25.07164383,25.08390617,24.92063522,24.43928909,24.19850731,217670,2551.231689,-3278.5,-34.03075027,2391778,57.00169373,-3.700000048,7.811332703,RunUp,24.56345558,13.95106316,33.49766922,51.9430542,5.206783295,80.62918854,167,9.981925964,2
12242,WTG-F,13-Dec-21 23:10:00,6831922,15.35899353,15.31658554,15.36743546,15.31466389,14.74389362,14.69512367,217670,2775.825928,-3278.5,771.8858643,2409817,63.24028397,-3.700000048,11.06685543,OnLine,28.19502068,17.6990509,38.53052521,73.71180725,6.572508812,74.8864975,162,11.10144234,4.78198719
12386,WTG-F,14-Dec-21 23:10:00,6916536,20.66730118,20.4368248,20.6441803,20.4349041,20.0308857,19.81536293,217670,2788.780029,-3278.5,379.0191956,2426857,62.06457901,-3.700000048,8.874800682,OnLine,31.39419556,22.77515793,40.72576904,61.0610199,4.999440193,189.5097351,185,12.27679825,1.779825807
12530,WTG-F,15-Dec-21 23:10:00,6979309,-0.701177716,-0.340767562,-0.584523022,-0.224023238,-1.228905916,-0.841901064,217670,635.8708496,-3278.5,452.0397644,2439795,62.77233887,-3.700000048,7.535231113,OnLine,33.1928978,25.84961128,41.84165573,52.03729248,8.70984745,82.4553299,265,5.752791405,1
12674,WTG-F,16-Dec-21 23:10:00,7047800,11.94625187,11.9284811,12.04941559,12.04522514,11.43571758,11.42734814,217670,1212.172852,-3278.5,425.4656677,2451257,59.41219711,-3.700000048,8.818461418,OnLine,23.63087654,12.01815414,34.08736038,59.85826492,8.22974968,195.0090027,112,7.141281605,4.377903461
12818,WTG-F,17-Dec-21 23:10:00,7103160,12.27103996,12.34188938,12.39843273,12.45863342,11.77373314,11.84075642,217670,2220.201172,-3278.5,845.1137085,2458079,61.13199615,-3.700000048,11.35560608,OnLine,23.74761772,11.14546299,32.8129921,75.36759186,8.296097755,90.47182465,337,9.110489845,0
12962,WTG-F,18-Dec-21 23:10:00,7170635,-0.61365211,-0.528250098,-0.605273306,-0.411505729,-1.245844245,-1.02938354,217670,577.4834595,-3278.5,559.5579834,2471108,61.80978775,-3.700000048,8.11092186,OnLine,16.65909386,3.1821661,30.90494919,56.08033371,9.777761459,14.32437897,3,5.56565237,7
13106,WTG-F,19-Dec-21 23:10:00,7249171,16.35590172,16.39224815,16.48269844,16.50899124,15.85766125,15.89111519,217670,1884.602661,-3278.5,-22.03694725,2480358,55.27043152,-3.700000048,7.698524952,RunUp,19.4587059,8.876315117,29.8617363,50.3411026,5.895934105,54.03282166,184,8.422100067,6
13250,WTG-F,20-Dec-21 23:10:00,7324715,1.071183443,1.068504333,1.185108066,1.185248613,0.563891947,0.567370772,217670,250.8090515,-3278.5,226.3413849,2492547,59.01642227,-3.700000048,7.464544773,OnLine,22.39368439,14.07149124,32.24259186,49.9099884,11.61271191,57.86043167,5,4.27474165,7
13394,WTG-F,21-Dec-21 23:10:00,7386159,5.642031193,5.654241085,5.760108948,5.770985126,5.137904167,5.153107643,217670,500.3746338,-3278.5,724.8729248,2498736,61.73435974,-3.700000048,10.5379858,OnLine,25.13238907,13.95067406,34.16605377,69.4112854,13.27452278,81.54185486,69,5.316484451,0
13538,WTG-F,22-Dec-21 23:10:00,7456684,18.13089943,18.14872932,18.24816895,18.26547241,17.6227417,17.64759636,217670,2820,-3278.5,765.8029175,2507635,61.18873978,-3.700000048,11.03310204,OnLine,27.690979,16.81738853,35.66518784,72.4311142,4.751913548,68.37878418,184,15.45063782,5
13682,WTG-F,23-Dec-21 23:10:00,7533228,85.00099945,85,84.99971008,85,84.9994278,85,217670,1845.91626,-3278.5,-12.99237919,2520663,59.26717758,-3.700000048,0.638713479,External Curtailment,28.88887215,18.73968887,36.9181366,3.03325057,0.327593297,17.96867943,184,10.2000761,7
13826,WTG-F,24-Dec-21 23:10:00,7558976,20.90813446,20.96741867,21.01867676,21.08416176,20.41113853,20.46628571,217670,2819.270996,-3278.5,615.0161743,2526360,52.84701157,-3.700000048,10.09313488,OnLine,33.45251465,25.3397007,33.30284882,65.25841522,4.026369095,139.7931366,231,16.1061573,4
13970,WTG-F,25-Dec-21 23:10:00,7614443,6.661879063,6.538779259,6.759010792,6.6555233,6.141291142,6.037645817,217670,987.2037964,-3278.5,849.4208984,2536837,62.35839081,-3.700000048,11.70038891,OnLine,29.23767471,18.84988976,37.60811996,77.69923401,11.75516224,60.63941574,45,6.645185471,1
