,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
14114,WTG-F,26-Dec-21 23:10:00,7652963,84.99914551,85,84.99995422,85,84.99858856,85,217670,2625.594971,-3278.5,-12.25703335,2544406,45.17435837,-3.700000048,0.286062837,External Curtailment,30.13771248,24.60122681,28.58713913,2.790448189,0,15.65124416,251,9.941262245,1
14258,WTG-F,27-Dec-21 23:10:00,7705629,6.340012074,6.296444893,6.451147079,6.413188934,5.833506584,5.795311451,217670,1622.503662,-3278.5,887.2388306,2553898,61.97011185,-3.700000048,11.74699306,OnLine,25.3509388,14.14482689,37.22716522,76.53266144,9.467729568,58.9986496,113,7.895321369,5.959545612
14402,WTG-F,28-Dec-21 23:10:00,7780171,8.729492188,8.726772308,8.851599693,8.84351635,8.230568886,8.225639343,217670,1313.71814,-3278.5,715.8986816,2569934,62.06688309,-3.700000048,11.15563679,OnLine,24.16237068,12.98265266,38.15758896,75.90859222,10.11631107,36.71720505,28,7.334701538,1.21985817
14546,WTG-F,29-Dec-21 23:10:00,7815400,84.99822235,85,90.40338135,85,84.97434998,85,234786,590.9673462,-3278.5,-1.590758324,2577650,28.89954758,-3.700000048,0,Fault 4532,13.29145908,6.286622047,15.8956852,0,0,0.371732801,37,5.455368996,3
14690,WTG-F,30-Dec-21 23:10:00,7832515,14.2702713,14.21786022,14.39939308,14.33460426,13.76918125,13.71672726,266727,2819.965088,-3278.5,841.3242188,2580655,61.37828827,-3.700000048,11.17517185,OnLine,29.12899208,17.13355827,28.87721825,72.7073822,5.383834839,125.8585892,196,13.79275799,6
14834,WTG-F,31-Dec-21 23:10:00,7891018,1.796542764,1.584437251,1.874456286,1.701181531,1.290917039,1.08330369,266727,42.45878601,-3278.5,24.24623108,2594848,57.17515182,-3.700000048,7.492082119,OnLine,28.4112587,20.17575073,40.70892715,51.44852448,14.87027359,22.49965858,172,3.34602499,22
14978,WTG-F,01-Jan-22 23:10:00,7895138,84.99797821,85,90.32473755,85,84.97438812,85,324106,2776.483643,-3278.5,-6.005709648,2595835,14.22465134,-3.700000048,0.339905411,Fault 4532,-3.899131775,-5.86279583,0.485562861,0,0,41.45955658,338,11.19778728,1.363092422
15122,WTG-F,02-Jan-22 23:10:00,7895138,84.98693085,85,90.33440399,85,84.97620392,85,409701,2076.313965,-3278.5,-14.34495449,2595835,9.723297119,-3.700000048,0.066034958,Fault 4532,3.590605974,-0.045033336,-1.696661949,0,0,21.59513283,223,8.460119247,2.634818792
15266,WTG-F,03-Jan-22 23:10:00,7895234,84.99931335,85,90.40254211,85,84.97460175,85,494408,2781.178711,-3278.5,-3.989626646,2595835,15.42304039,-3.700000048,0.175058767,Fault 4532,12.31472015,8.05347538,5.94629097,2.12453413,0,36.39878845,151,13.25934505,3.063049316
15410,WTG-F,04-Jan-22 23:10:00,7911341,18.19906616,18.1987896,18.30866051,18.31553268,17.68899536,17.69765663,551506,2779.462891,-3278.5,617.2577515,2599844,63.11650848,-3.700000048,10.22905254,OnLine,38.26609039,15.91075993,27.86703491,69.28984833,5.697577953,81.64980316,334,12.00250244,4.358656883
15554,WTG-F,05-Jan-22 23:10:00,7980842,16.63854408,16.65512848,16.76244545,16.77187157,16.14336205,16.15399551,551506,945.8602295,-3278.5,245.3010559,2612315,57.10211563,-3.700000048,8.22724247,OnLine,24.57155418,1.887848616,30.80286407,53.14941788,8.706115723,95.9080658,32,6.609325409,8.251115799
15698,WTG-F,06-Jan-22 23:10:00,8035216,2.883340359,2.905675888,3.000944614,3.022420168,2.384584188,2.404542446,551506,263.671936,-3278.5,179.4957428,2622829,54.96723175,-3.700000048,7.779148102,OnLine,8.258882523,-4.902040005,20.18883896,49.82717896,10.65446758,37.76535797,20,4.837722778,2
15842,WTG-F,07-Jan-22 23:10:00,8117759,14.46109486,14.49586201,14.583395,14.61260605,13.95578766,13.99472904,551506,2740.998779,-3278.5,841.013916,2636861,57.00089264,-3.700000048,11.22764969,OnLine,19.00193596,4.218519688,27.91053772,74.0735321,6.415216446,79.75870514,159,11.76261616,1
15986,WTG-F,08-Jan-22 23:10:00,8165247,18.07169724,18.10289001,18.19208145,18.2196331,17.56704712,17.60175705,551506,2708.329346,-3278.5,349.2532349,2646095,59.19741821,-3.700000048,8.436216354,OnLine,29.0682621,12.77612782,34.61803818,55.25815964,5.260384083,106.3046341,356,10.69159985,6.762176514
16130,WTG-F,09-Jan-22 23:10:00,8219597,0.294828087,0.631950796,0.716258883,0.748695135,-0.229619876,0.130817264,551506,380.2851563,-3278.5,288.473053,2657880,58.79542923,-3.700000048,7.465022564,OnLine,18.18901634,5.22281456,29.70668221,48.65026855,10.14401913,8.9050951,2,4.906690121,10
16274,WTG-F,10-Jan-22 23:10:00,8258129,9.536732674,9.522000313,9.651153564,9.638744354,9.033374786,9.020867348,551506,2667.823242,-3278.5,1223.91333,2662207,63.44938278,-3.700000048,12.85602093,OnLine,28.72461319,13.34795094,32.46035004,83.82506561,8.15555954,93.9630127,205,10.51322937,3
16418,WTG-F,11-Jan-22 23:10:00,8318892,20.80267715,20.47313499,20.90067101,20.58987808,20.30127144,19.97200203,551506,2705.905518,-3278.5,327.0090027,2676384,60.28944778,-3.700000048,8.463150978,OnLine,28.15871429,13.99701595,33.40938568,56.81122208,5.260097027,103.8725891,196,10.69428635,1
16562,WTG-F,12-Jan-22 23:10:00,8368702,1.673514366,1.305529594,1.78143084,1.422273874,1.176319838,0.804395974,551853,288.2034912,-3278.5,169.0850067,2686969,56.97471237,-3.700000048,7.495161057,OnLine,28.92694855,16.67488289,31.29999924,48.87799072,11.13191795,40.02169418,338,4.484060287,1.263198853
16706,WTG-F,13-Jan-22 23:10:00,8433035,0.09919975,0.13739787,0.232243955,0.254142195,-0.431217879,-0.363735676,551853,316.6068726,-3278.5,315.071167,2697439,60.99113464,-3.700000048,7.462486744,OnLine,30.8048954,19.8462429,36.96625519,52.10380936,10.75659657,20.47339439,98,4.619850636,1.915093422
16850,WTG-F,14-Jan-22 23:10:00,8497700,85.00088501,84.8911972,85.00000763,84.8911972,84.99950409,84.8911972,551853,2754.0625,-3278.5,-21.28812599,2707532,45.69861603,-3.700000048,0.679398656,External Curtailment,23.16387367,9.684727669,33.35978317,6.611622334,0.633367777,48.19863892,331,11.10306358,9.422645569
16994,WTG-F,15-Jan-22 23:10:00,8577252,8.341794968,8.341231346,8.460302353,8.457975388,7.844447136,7.840097904,551853,618.1196899,-3278.5,380.4913635,2724568,59.06719971,-3.700000048,9.313514709,OnLine,14.49275398,1.715199232,29.25338745,62.79729462,10.89237404,61.30905533,332,5.687570572,0
17138,WTG-F,16-Jan-22 23:10:00,8642723,0.263706595,0.675923824,0.370540589,0.792668164,-0.217698365,0.174790308,551853,307.3948364,-3278.5,246.784668,2731724,59.29929352,-3.700000048,7.45937109,OnLine,24.74449921,13.71098328,29.48640823,49.6461525,10.86174774,8.953983307,87,4.578354836,4.794345856
17282,WTG-F,17-Jan-22 23:10:00,8687214,84.98417664,84.65574646,84.99214935,84.65574646,84.98784637,84.65574646,551853,2820,-3278.5,-19.78190613,2743736,47.27587509,-3.700000048,0,External Curtailment,27.03257942,15.73296642,32.80959702,2.108273983,0,8.558753967,179,14.70182133,0
17426,WTG-F,18-Jan-22 23:10:00,8741970,5.227119923,5.173904896,5.340688229,5.290648937,4.727764606,4.672771454,551853,318.2463379,-3278.5,314.7444153,2751433,59.59270096,-3.700000048,7.75373888,OnLine,29.13268471,18.6784687,33.75530624,50.41905212,11.20088673,51.98558044,59,4.627235889,7
17570,WTG-F,19-Jan-22 23:10:00,8805415,9.08499527,9.058571815,9.261998177,9.228857994,8.598341942,8.603622437,551853,2404.753418,-3278.5,1703.387695,2773496,58.64828873,-3.700000048,13.26365852,OnLine,16.32729721,-1.989503384,30.3903656,89.0192337,9.235795021,189.5519867,1,9.627391815,1
17714,WTG-F,20-Jan-22 23:10:00,8891016,0.765251815,1.148077965,0.873760462,1.264822245,0.280800492,0.646944404,551853,401.1020813,-3278.5,218.331665,2798581,54.19593811,-3.700000048,7.453984737,OnLine,9.018183708,-2.32498908,22.61560059,49.64358139,10.13378143,26.25012016,70,4.931609154,0.391985685
17858,WTG-F,21-Jan-22 23:10:00,8977631,1.786114454,1.580438614,1.89258647,1.697182894,1.281778455,1.079305053,551853,96.96797943,-3278.5,130.6157837,2815628,57.81889343,-3.700000048,7.469008446,OnLine,16.03938103,3.09012413,26.90862656,52.24080658,14.40228939,74.43883514,177,3.460315704,1
18002,WTG-F,22-Jan-22 23:10:00,9055144,5.504366875,5.543438435,5.648542881,5.660182953,5.006746769,5.042304993,551853,2354.531738,-3278.5,2815.094971,2828676,63.25844193,-3.700000048,13.49196625,OnLine,27.54633141,10.15842438,38.40009308,88.45745087,9.492239952,52.20085907,222,9.458400726,1
18146,WTG-F,23-Jan-22 23:10:00,9114539,7.62082243,7.569297791,7.731787682,7.686041832,7.112222195,7.068164825,551853,1673.130249,-3278.5,878.638916,2851602,59.29679108,-3.700000048,11.65594769,OnLine,28.13795662,15.31067467,35.70000076,79.21651459,9.702283859,45.13452148,189,8.019295692,6.209376335
18290,WTG-F,24-Jan-22 23:10:00,9198117,2.53616786,2.550637245,2.657979012,2.667381525,2.041399956,2.049503803,551853,2659.676514,-3278.5,2715.842285,2888745,64.95750427,-3.700000048,13.49955273,OnLine,30.43480492,12.86043358,44.09999847,88.28939819,8.57761097,101.3085022,40,10.46205425,4
18434,WTG-F,25-Jan-22 23:10:00,9284708,-0.750741124,-0.634956777,-0.628286302,-0.518212438,-1.245666623,-1.136090279,551853,1556.97168,-3278.5,1645.941406,2932921,62.88609695,-3.700000048,11.45445728,OnLine,14.18187618,-0.199029788,32.38968277,75.20644379,9.645845413,41.24726868,27,7.784778595,4.654809475
18578,WTG-F,26-Jan-22 23:10:00,9343566,-0.70364958,-0.726028383,0.227631614,-0.609284043,-1.232030988,-1.227161765,551853,1894.701538,-3278.5,1758.589355,2944758,63.00299454,-3.700000048,11.73992252,OnLine,13.56910324,0.007073818,25.69999886,78.06203461,9.30238533,46.10255814,171,8.441336632,6
18722,WTG-F,27-Jan-22 23:10:00,9428177,-0.746359348,-0.549622536,-0.627189338,-0.432878226,-1.218397498,-1.050755978,551853,1210.907959,-3278.5,1231.735107,2966833,59.10211563,-3.700000048,10.52897358,OnLine,22.52241325,6.724852562,34.82680893,69.00945282,9.824924469,51.45462036,314,7.092754841,3
18866,WTG-F,28-Jan-22 23:10:00,9510750,1.566059947,1.149602056,1.669548631,1.266346335,1.048792958,0.648468494,551853,48.18428421,-3278.5,-13.51915741,2995933,53.17659378,-3.700000048,7.421397686,OnLine,21.88586617,11.61707401,31.9589138,50.53345871,16.20595551,55.52971649,157,3.045757055,13
19010,WTG-F,29-Jan-22 23:10:00,9595364,-0.70255053,-2.202020645,0.003920072,-0.253312021,-1.222929239,-0.14509353,551853,659.7098389,-3278.5,574.1567383,3019367,60.93106461,-3.700000048,8.290545464,OnLine,30.79999924,18.689394,39.14549637,56.06241608,9.454507828,32.45326996,300,5.82919836,4
19154,WTG-F,30-Jan-22 23:10:00,9676901,-0.714132905,-0.678648353,-0.587724805,-0.561904013,-1.232776284,-1.179781795,551853,727.3842773,-3278.5,1055.174072,3036638,59.59638596,-3.700000048,10.10508823,OnLine,27.62067032,16.05886459,38.37684631,69.68756866,11.16126251,24.80638695,132,6.021214008,4.27585125
19298,WTG-F,31-Jan-22 23:10:00,9746405,55.60116959,55.24801636,55.6869812,55.36476135,55.08439636,54.74688339,551853,2820,-3278.5,-19.52277756,3056685,53.0400238,-3.700000048,2.987009048,RunUp,36.48225021,18.96332932,37.63560104,19.86272812,1.027575374,215.9139557,163,19.10906601,1
19442,WTG-F,01-Feb-22 23:10:00,9798086,64.91098785,64.93624878,65.0304718,65.05299377,64.41152954,64.43511963,551933,2820,-3278.5,-18.23762512,3078519,47.31314087,-3.700000048,2.147364616,RunUp,24.72178268,6.734041214,31.74102974,15.80037785,0.798738003,92.75135803,22,18.73060608,1
19586,WTG-F,02-Feb-22 23:10:00,9879640,7.576395512,7.464146614,7.690881729,7.580894947,7.077354431,6.963025093,551933,2819.106445,-3278.5,1766.401978,3116681,60.24882889,-3.700000048,13.4240036,OnLine,15.0852108,-4.006504536,31.45443726,89.50441742,7.370449543,132.6815186,5,12.10647202,0.140686497
19730,WTG-F,03-Feb-22 23:10:00,9953162,0.643781126,0.742660046,0.761694312,0.859404445,0.139022976,0.241526604,551933,1912.001831,-3278.5,2090.121826,3167940,61.69639969,-3.700000048,12.44510937,OnLine,14.40000057,-1.943945765,33.43481445,82.86817932,9.715241432,90.22470856,342,8.494889259,0
19874,WTG-F,04-Feb-22 23:10:00,10039764,0.607760131,0.558462799,0.717894793,0.675207138,0.09965013,0.057329264,551933,1834.340088,-3278.5,2107.867188,3189001,62.37490845,-3.700000048,12.79787731,OnLine,19.16222191,3.284886122,31.89167786,84.41684723,10.27544212,138.9286194,259,8.32636261,2.200758219
20018,WTG-F,05-Feb-22 23:10:00,10126365,9.841587067,9.763480186,8.130870819,8.436203003,7.704846859,7.387689114,551933,2820,-3278.5,2844.243408,3235206,61.72800827,-3.700000048,13.54614449,OnLine,23.1729908,6.956326962,40.49887848,88.4133606,6.718832493,176.0788727,165,13.42818737,3.464221478
20162,WTG-F,06-Feb-22 23:10:00,10211978,5.042024612,5.10368681,5.156262875,5.220431328,4.535115719,4.602553368,551933,2670.193848,-3278.5,2835.64624,3265326,62.84118271,-3.700000048,13.5368042,OnLine,24.82453728,9.75860405,38.1090889,88.06629181,8.488985062,98.00675964,348,10.49323177,0
20306,WTG-F,07-Feb-22 23:10:00,10298575,-0.742007971,-1.603091478,-0.634536266,-1.535986185,-1.226346731,0.541140139,552007,1226.524902,-3278.5,1603.206909,3284395,63.17528534,-3.700000048,11.52346706,OnLine,28.48257256,15.36486626,39.18719864,76.3379364,10.76454353,84.17581177,234,7.14955759,1
20450,WTG-F,08-Feb-22 23:10:00,10382159,-0.704234421,-0.40250966,-0.599021971,-0.28576532,-1.207801223,-0.903643191,552007,510.9299316,-3278.5,516.1344604,3316523,62.27023697,-3.700000048,8.019601822,OnLine,28.80615997,16.98425293,40.53748703,53.42851257,10.03744411,76.05599213,348,5.34562254,21
20594,WTG-F,09-Feb-22 23:10:00,10468157,0.770581186,0.985203564,0.889223635,1.101947904,0.26075092,0.484070063,552007,310.5551453,-3278.5,188.2050171,3347997,59.63485336,-3.700000048,7.469989777,OnLine,27.66586685,17.25937653,39.43514633,49.58296204,10.862257,29.47248268,48,4.592590809,0
20738,WTG-F,10-Feb-22 23:10:00,10528576,-0.747472346,-0.719760358,-0.625824869,-0.603887737,-1.22937727,-1.215977669,552007,1166.506104,-3278.5,949.6166382,3357984,61.663311,-3.700000048,9.780757904,OnLine,28.17501259,17.00118065,37.33593369,66.15248871,9.240781784,117.2520981,187,7.052339554,0
20882,WTG-F,11-Feb-22 23:10:00,10614204,14.89500904,15.11233902,14.07798576,13.95432568,15.23326111,14.91280556,552007,2820,-3278.5,2857.806396,3417244,65.81910706,-3.700000048,13.60690308,OnLine,30.94421387,12.97930241,43.03845215,89.69983673,4.579384804,217.3518982,7,19.81268311,2
21026,WTG-F,12-Feb-22 23:10:00,10693758,3.228074312,3.662247896,2.485509872,2.227431536,4.554166317,4.321598053,552007,2254.602051,-3278.5,2561.437256,3452763,63.41418839,-3.700000048,13.48447132,OnLine,20.35333061,5.297107697,34.66440201,89.16722107,9.77319622,177.9932861,185,9.17209816,0
21170,WTG-F,13-Feb-22 23:10:00,10769289,8.875308037,8.846544266,8.986170769,8.963288307,8.373421669,8.345411301,552007,2474.297363,-3278.5,969.0443115,3486992,61.26327896,-3.700000048,12.58384514,OnLine,26.94513893,12.80282879,38.82920074,86.1207962,8.594244003,68.9608078,167,9.739787102,2
21314,WTG-F,14-Feb-22 23:10:00,10832208,-0.705517054,-0.702046216,-0.57778424,-0.585301876,-1.201353192,-1.20320785,552007,1323.928467,-3278.5,1502.56665,3508401,64.69999695,-3.700000048,11.23164654,OnLine,30.90986633,17.03581429,41.87795639,73.35387421,10.218297,137.7544556,102,7.319447041,11
21458,WTG-F,15-Feb-22 23:10:00,10902698,18.23731232,18.45609474,17.19179916,17.5399437,17.08377647,17.04178238,552007,2820,-3278.5,2735.650146,3552621,68.13604736,-3.700000048,13.61273003,OnLine,48.76917267,19.90628815,43.24211884,89.48139954,4.70783329,257.4932251,161,18.95353699,1
21602,WTG-F,16-Feb-22 23:10:00,10988309,11.52351856,11.36002064,13.24023533,13.11803532,11.45074654,11.7686882,552007,2817.824707,-3278.5,1865.290527,3608904,64.51522827,-3.700000048,13.45427608,OnLine,37.99289703,16.14529037,44.49734879,89.77224731,6.033183098,152.7854919,8,14.91431236,5.521438599
21746,WTG-F,17-Feb-22 23:10:00,11048765,84.99222565,83.69596863,84.98332214,83.69596863,85.00996399,83.69596863,552007,8.816315651,-3278.5,-17.47709084,3643086,40.37518692,-3.700000048,0,Weather Outage,13.37671566,2.752395391,21.22881889,1.151618361,0,14.31730938,38,0.885890365,314
21890,WTG-F,18-Feb-22 23:10:00,11107940,0.131966546,0.140095562,0.242713049,0.256839901,-0.302172214,-0.36103797,553540,1357.030518,-3278.5,2034.615967,3661822,60.1868515,-3.700000048,12.54389095,OnLine,33.44302368,10.92405891,38.60700226,85.35686493,11.27976513,109.5190353,218,7.406695843,4
22034,WTG-F,19-Feb-22 23:10:00,11166338,85.0079422,82.61095428,85.01147461,82.61095428,85.00846863,82.61095428,554190,2820,-3278.5,-16.84538078,3692280,44.70965958,-3.700000048,0.563509941,External Curtailment,29.02781868,13.92438412,28.30623627,3.900308847,0.250304759,17.83527756,171,15.15204334,3
22178,WTG-F,20-Feb-22 23:10:00,11216984,8.879291534,8.593249321,7.414465427,7.803098679,6.030866623,5.76268959,554190,2795.247803,-3278.5,2417.824951,3720726,64.66424561,-3.700000048,13.44942474,OnLine,38.96182251,18.96286392,44.40000153,88.84747314,7.698921204,87.75032043,148,11.61720657,4
22322,WTG-F,21-Feb-22 23:10:00,11284463,10.12684727,10.13189507,10.24297142,10.24864006,9.625621796,9.6307621,554190,2820,-3278.5,2795.306152,3765261,66.42273712,-3.700000048,13.43644524,OnLine,40.62664795,19.09348488,47.25722122,88.60810852,6.008598328,105.2536087,339,14.8874836,9
22466,WTG-F,22-Feb-22 23:10:00,11371086,8.590578079,8.648321152,8.702362061,8.672535896,8.110645294,8.131742477,554190,2793.652588,-3278.5,2339.159912,3822535,59.61290359,-3.700000048,13.62134838,OnLine,15.46878433,-2.289354563,33.50294876,88.17728424,7.47708559,162.2145538,352,12.13903332,3.774526596
22610,WTG-F,23-Feb-22 23:10:00,11457726,-0.712858319,-0.29059267,-0.61051631,-0.173848331,-1.207597971,-0.791563869,554190,863.6975098,-3278.5,629.4084473,3865698,60.00953674,-3.700000048,8.29552269,OnLine,11.90816116,-3.806582928,25.06369591,55.43173981,8.683205605,59.61803436,59,6.354026318,2.232325077
22754,WTG-F,24-Feb-22 23:10:00,11541295,-0.455677986,-0.739167273,-0.637331069,-0.636953175,-0.850627124,-1.177010179,554190,2111.59668,-3278.5,1737.631226,3877726,62.44675827,-3.700000048,11.57705116,OnLine,13.56059074,-3.024475336,27.34663773,76.64985657,8.699007034,33.18886948,27,8.854469299,6
22898,WTG-F,25-Feb-22 23:10:00,11620872,-0.323738217,-0.289053261,-0.174917892,-0.186839178,-1.20445621,-0.726896226,554190,518.6376953,-3278.5,452.4929199,3888184,58.55504227,-3.700000048,7.50138855,OnLine,13.34455109,0.100424066,24.65001297,50.05743027,9.324110031,27.78318787,70,5.377043724,2
23042,WTG-F,26-Feb-22 23:10:00,11674235,4.656433582,4.641342163,4.761902809,4.743556023,4.220009804,4.203499317,554190,11.66948223,-3278.5,-21.45027161,3892987,42.95674133,-3.700000048,3.728293419,RunUp,17.55026436,9.245764732,20.25332069,23.73942947,19.13263702,77.16693878,353,1.296609163,10
23186,WTG-F,27-Feb-22 23:10:00,11741840,-0.728714764,-0.315635532,-0.627228498,-0.218487859,-1.192336082,-0.751839995,554190,967.8018799,-3278.5,1373.107544,3908476,62.7605896,-3.700000048,10.96757317,OnLine,28.09999847,13.77591801,35.71868896,73.04374695,11.05309582,56.54057693,199,6.599533558,1
23330,WTG-F,28-Feb-22 23:10:00,11822385,7.075764179,7.053816319,7.179563522,7.156030655,6.641790867,6.615973473,554190,2787.063721,-3278.5,2826.994141,3932937,66.2943573,-3.700000048,13.47059536,OnLine,39.13451385,18.14454269,44.21235275,88.3879776,7.859701633,66.05407715,213,11.39972973,2.366063118
23474,WTG-F,01-Mar-22 23:10:00,11893891,9.254262924,9.355843544,9.355297089,9.458057404,8.812560081,8.918000221,554269,2819.0354,-3278.5,2518.079102,3954308,67.97386169,-3.700000048,13.44599915,OnLine,43.80131531,23.16574478,45.15036011,88.61985779,7.413022041,64.97637177,214,12.0572319,1.767961621
23618,WTG-F,02-Mar-22 23:10:00,11971451,2.848679066,2.915856123,2.955210924,3.018070221,2.411909342,2.478013039,554456,2795.245361,-3278.5,2707.246826,3978808,66.23788452,-3.700000048,13.41782284,OnLine,42.21118546,23.9521637,48.11835861,87.58611298,7.734678268,74.25634003,191,11.53422451,0
23762,WTG-F,03-Mar-22 23:10:00,12043944,85.01321411,76.22830963,84.98612213,76.22830963,84.98925781,76.22830963,554456,2820,-3278.5,-18.70484352,4007045,55.08717728,-3.700000048,0.493625969,External Curtailment,40.18078613,26.04133415,44.55056381,0.792473614,0.27593106,18.7321949,173,12.09777546,14.27831173
23906,WTG-F,04-Mar-22 23:10:00,12095833,18.3946476,18.36585236,18.5045681,18.46806717,17.96826553,17.92801094,554456,2820,-3278.5,905.0337524,4030041,53.91745377,-3.700000048,11.50950813,OnLine,34.48036957,21.13006783,37.99552155,76.07455444,5.106870174,134.7341309,174,15.03805256,1
24050,WTG-F,05-Mar-22 23:10:00,12164310,0.536007106,0.495163292,0.639864266,0.59737736,0.102531493,0.057320353,554456,1994.079712,-3278.5,2085.136475,4062167,60.47333145,-3.700000048,12.68773842,OnLine,29.32102203,16.01588631,46.63712692,86.13532257,9.752851486,93.77376556,336,8.643536568,16
24194,WTG-F,06-Mar-22 23:10:00,12249935,-0.570512772,-0.62896502,-0.470798045,-0.526750863,-1.007940292,-1.066807866,554456,2045.149414,-3278.5,1786.869141,4106346,59.94086075,-3.700000048,11.86680031,OnLine,18.51976776,2.374000549,36.78012085,80.49196625,9.1537714,83.26265717,318,8.72790432,0
24338,WTG-F,07-Mar-22 23:10:00,12283459,1.387448072,1.392536402,1.490549088,1.4947505,0.953682005,0.954693437,556966,88.30784607,Bad,52.79967117,Bad,40.20463943,Bad,7.482872009,OnLine,13.69344139,2.976683378,17.8826561,50.74357224,14.54000759,9.328269958,47,3.403341055,1
24482,WTG-F,08-Mar-22 23:10:00,12320924,1.749525428,1.758332849,1.850185394,1.860546947,1.313678503,1.320489883,557781,24.19216347,-3278.5,5.634538174,4124231,40.46372604,-3.700000048,7.491313934,OnLine,18.06161499,9.820754051,20.08501244,50.88645935,17.97654915,17.53267479,133,2.774532795,5
28802,WTG-F,08-Apr-22 00:10:00,14710209,84.98522949,85,85.01600647,85,85.02581787,85,605576,2372.09668,-3278.5,-1.669684649,5325699,34.62632751,-3.700000048,0.011962881,Fault 1222,21.61576653,14.88340282,22.82121468,0.029932953,0.018560978,7.634753227,4,9.424990654,291.2097778
28946,WTG-F,09-Apr-22 00:10:00,14711599,84.98725891,85,85.00862122,85,85.02431488,85,650201,26.88792992,-3278.5,-1.648481011,5326369,24.71705437,-3.700000048,0,Repair,17.76575661,15.5949955,15.44294071,1.991352677,0,3.817376614,27,2.644886732,297
29090,WTG-F,10-Apr-22 00:10:00,14711599,84.98723602,85,85.0085907,85,85.02430725,85,650201,2820,-3278.5,-1.751059175,5326369,24.3477726,-3.700000048,0,Repair,24.31216621,25.7621994,21.76659966,0.037439801,0,71.08358002,169,18.32352066,155
29234,WTG-F,11-Apr-22 00:10:00,14711599,84.98727417,85,85.00862122,85,85.02427673,85,650201,2775.587891,-3278.5,-1.755099058,5326369,25.0814476,-3.700000048,0.24977167,Repair,23.28241158,24.05579376,21.83678246,1.28542316,0,11.45212936,37,11.21459007,293
29378,WTG-F,12-Apr-22 00:10:00,14711599,84.98725891,85,85.00858307,85,85.02431488,85,650201,2818.920898,-3278.5,-1.64500308,5326369,20.98985481,-3.700000048,0.183665544,Repair,18.30615425,20.87446785,18.66807175,2.782630205,0,33.72850037,102,18.17282677,223.2035828
29522,WTG-F,13-Apr-22 00:10:00,14711599,85.01769257,85,85.01595306,85,85.01532745,85,650201,2820,-3278.5,-1.765984297,5326369,26.25869942,-3.700000048,0.123336658,Repair,24.66275215,26.89455032,24.29722977,0.649037063,0,77.33737183,175,20.99535561,152
29666,WTG-F,14-Apr-22 00:10:00,14744823,-0.725708067,-0.736738324,-0.624931395,-0.634524226,-1.15974915,-1.174581051,650569,622.8435669,-3278.5,709.7105103,5335393,63.19832611,-3.700000048,8.869986534,OnLine,28.13439751,13.78069019,33.27701569,61.44033813,10.42206287,15.65124416,61,5.658885956,1
29810,WTG-F,15-Apr-22 00:10:00,14828407,10.50047684,11.28299904,9.103536606,8.968647957,12.121521,11.83826828,650569,2819.952637,-3278.5,2808.948486,5360491,68.92816162,-3.700000048,13.4120512,OnLine,56.43348312,19.97429657,46.73148346,89.90357971,5.620685577,122.2125168,147,15.95961189,0.257827699
29954,WTG-F,16-Apr-22 00:10:00,14912997,10.86628819,10.83173943,10.99229908,10.93395329,10.45095348,10.3938961,650569,2820,-3278.5,2070.730469,5412725,67.4908905,-3.700000048,13.53404427,OnLine,33.92953873,21.07478142,47.73949051,90.03668213,6.353414059,190.6390686,33,14.04898262,1.751958132
30098,WTG-F,17-Apr-22 00:10:00,14999600,-0.730238199,-0.640657187,-0.625231504,-0.538443089,-1.172084212,-1.078500152,650569,917.5332642,-3278.5,1473.910889,5464973,64.09333801,-3.700000048,11.23010921,OnLine,27.65076065,14.75876617,40.97569656,72.67944336,11.53227234,61.34824753,69,6.426513195,6
30242,WTG-F,18-Apr-22 00:10:00,15081133,-0.737959325,-0.738743424,-0.339391977,-0.636529326,-1.172646761,-1.17658639,650569,1460.124878,-3278.5,1560.682983,5482020,60.16186905,-3.700000048,11.37057781,OnLine,29.85053253,14.77149391,42.58335495,76.25986481,10.00024509,69.47793579,67,7.552023888,0.451898217
30386,WTG-F,19-Apr-22 00:10:00,15167733,-0.70849371,-0.739221573,-0.608750522,-0.637007475,-1.146065831,-1.177064538,650569,1692.355347,-3278.5,1489.365723,5507100,61.46081924,-3.700000048,11.26757908,OnLine,29.17652321,15.77438354,40.58954239,74.43408966,9.414867401,53.37778091,76,7.995744705,5
30530,WTG-F,20-Apr-22 00:10:00,15254325,11.14986324,11.08014965,11.78868103,11.70136452,10.80311203,10.87667084,650569,2819.539307,-3278.5,2854.475586,5565373,68.88140106,-3.700000048,13.54594517,OnLine,39.89940262,19.69501495,45.88267899,89.15840149,6.352358818,179.4228363,153,14.16044044,1
30674,WTG-F,21-Apr-22 00:10:00,15339917,6.638065338,6.563294411,6.741016865,6.665508747,6.196441174,6.125451565,650569,2809.705078,-3278.5,2844.448975,5620628,69.77648163,-3.700000048,13.49210262,OnLine,41.30327225,27.78112411,50.88451004,89.06250763,6.841194153,94.2891922,20,13.16315651,5.84642458
30818,WTG-F,22-Apr-22 00:10:00,15425511,10.84199715,10.95750904,10.6299963,10.79490662,10.16145706,10.30171871,650569,2819.799316,-3278.5,2804.769287,5672865,69.44638062,-3.700000048,13.26256084,OnLine,46.49002457,28.01055145,50.59889603,88.47599792,6.907216549,185.9563904,161,12.79253769,4
30962,WTG-F,23-Apr-22 00:10:00,15512120,14.60374832,14.7362175,14.93561649,14.96641254,14.50690079,14.61919785,650569,2820,-3278.5,2880.935791,5739206,69.54489136,-3.700000048,13.27978802,OnLine,47.08046341,27.87674141,49.00497055,88.78179932,5.380123138,184.9016418,160,16.39736748,3
31106,WTG-F,24-Apr-22 00:10:00,15598722,-0.748472691,-0.596402168,-0.6454193,-0.49418807,-1.186695457,-1.034245133,650569,1085.639526,-3278.5,889.3245239,5802523,61.0174408,-3.700000048,9.642192841,OnLine,38.54909515,26.91337585,50.77059174,62.31592178,9.2239151,113.6352692,171,6.922449589,6
31250,WTG-F,25-Apr-22 00:10:00,15684331,-0.75573796,-0.745353281,-0.655438304,-0.641724706,-1.198211074,-1.171972752,650569,1763.712646,-3278.5,1443.478394,5840668,60.58624268,-3.700000048,11.20014477,OnLine,33.50234985,21.77915382,46.00538635,73.65791321,9.093015671,52.02651215,21,8.191833496,3
31394,WTG-F,26-Apr-22 00:10:00,15770910,-0.725122392,-0.732483923,-0.623963356,-0.630269825,-1.158913136,-1.170326829,650569,912.0900879,-3278.5,729.0317383,5880831,61.70491791,-3.700000048,9.009813309,OnLine,29.47583008,18.02560997,40.3669548,62.49904251,9.363512039,60.50472641,47,6.414000034,0.911454558
31538,WTG-F,27-Apr-22 00:10:00,15855466,20.72615242,20.65108109,20.83049202,20.7532959,20.28900719,20.21323967,650569,2408.88623,-3278.5,110.2804565,5896870,57.35330582,-3.700000048,7.730314732,OnLine,32.40518188,21.77121162,43.51314545,52.63395309,5.355796814,76.80786896,162,9.554676056,0
31682,WTG-F,28-Apr-22 00:10:00,15932011,4.281883717,4.169424534,4.382386208,4.27163887,3.843043566,3.731581926,650569,2779.752441,-3278.5,2813.827148,5947565,69.09999847,-3.700000048,13.47514725,OnLine,41.28817749,23.14320183,49.70000076,90.20581055,8.056612968,133.4354553,163,11.24523926,4
31826,WTG-F,29-Apr-22 00:10:00,16013548,2.107439756,2.123678684,2.209545135,2.225892782,1.664662719,1.685835838,650569,2420.047852,-3278.5,2618.695313,5990741,69.49015808,-3.700000048,13.43009758,OnLine,60.84192657,26.03235054,51.29999924,87.86273956,9.212231636,76.68962097,126,9.771540642,2
31970,WTG-F,30-Apr-22 00:10:00,16099144,11.77837086,11.70727062,11.86652756,11.80211639,11.33737278,11.26477909,650569,2818.489014,-3278.5,2827.259033,6053057,69.35633087,-3.700000048,13.55621433,OnLine,48.9110527,27.95308113,50.7082634,88.19138336,5.773282528,125.7921524,299,15.61690331,15.92330933
32114,WTG-F,01-May-22 00:10:00,16177712,85.00580597,80.68088531,85.00640106,80.68088531,85.00311279,80.68088531,650569,13.69064903,-3278.5,-10.40193176,6097256,51.08953857,-3.700000048,0.251582533,Weather Outage,35.24187469,26.16735268,39.90629196,0,0,21.37074661,33,1.633155704,21
32258,WTG-F,02-May-22 00:10:00,16258719,1.977969527,1.956683278,2.088047028,2.058897257,1.538823485,1.518840313,650569,2501.982422,-3278.5,2600.89209,6122360,65.87050629,-3.700000048,13.43314743,OnLine,42.70174789,24.11784744,48.16757202,89.11833954,9.081625938,86.84545135,97,9.826041222,7.774408817
32402,WTG-F,03-May-22 00:10:00,16341285,16.7326355,16.71225357,14.14120293,14.41949463,14.51988602,13.9638834,651256,2820,-3278.5,2801.931641,6169577,68.47073364,-3.700000048,13.43055248,OnLine,35.17633057,14.1038866,43.69349289,89.44393921,4.89249754,172.238205,327,18.23615265,0
32546,WTG-F,04-May-22 00:10:00,16426890,-0.688456595,-0.732866406,-0.581293166,-0.630652308,-1.121902466,-1.170709014,651256,373.4894409,-3278.5,429.726532,6195681,62.0663681,-3.700000048,7.559839249,OnLine,28.23341179,15.84911442,36.68351746,51.74478149,10.35667515,24.33997917,94,4.863181114,8
32690,WTG-F,05-May-22 00:10:00,16510282,85.00009918,84.98599243,84.99990845,84.98599243,85.00012207,84.98599243,651316,20.51331139,-3278.5,-15.95008755,6213920,56.0565033,-3.700000048,0.637602448,Weather Outage,33.28428268,16.11311531,36.38832474,4.617222309,2.012059689,65.89429474,53,2.295579672,300
2,WTG-G,20-Sep-21 00:10:00,2969847,9.425272942,9.423541069,9.433693886,9.423541069,9.422455788,9.423541069,1838311,567.9361572,72.09999847,534.0072021,756154,70.43212128,-3.700000048,12.25119972,OnLine,40.25576401,38.76427841,51.85451889,81.46685791,15.28954983,165.5289307,141,5.357078075,16.82092285
146,WTG-G,21-Sep-21 00:10:00,3056465,9.165966034,9.508359909,7.400463104,7.236366749,9.530949593,9.127635956,1838311,2603.612305,73.07388306,2058.967041,789259,71.1588974,-3.700000048,13.34318256,OnLine,37.25753021,34.97184753,52.10281372,88.72821808,8.691082954,109.5281296,12,10.21258259,344.6508484
290,WTG-G,22-Sep-21 00:10:00,3143082,-0.826409817,-0.81160301,-0.823402762,-0.81160301,-0.86459291,-0.81160301,1838311,1015.636108,68.40000153,711.1123657,821373,65.81308746,-3.700000048,8.997192383,OnLine,32.79250717,27.84132576,45.08865738,59.8286705,8.864251137,94.80509949,8,6.71208477,0.827608049
434,WTG-G,23-Sep-21 00:10:00,3192046,6.165232182,6.21187973,6.170487404,6.21187973,6.163364887,6.21187973,1838311,716.6967163,68.19506836,484.6774902,825933,66.21490479,-3.700000048,9.773391724,OnLine,34.73273087,29.01516914,39.89960861,64.99016571,11.08250523,40.43971252,136,5.924681664,2.896355629
578,WTG-G,24-Sep-21 00:10:00,3277658,7.98636961,7.915054798,7.019377708,7.282592773,6.619702339,6.543317795,1838311,1204.113892,66.53610229,1052.557617,853014,65.22396088,-3.700000048,13.00594234,OnLine,33.92714691,32.99763107,48.21518707,86.485672,12.1670866,56.11543655,156,7.118915081,1.36000061
722,WTG-G,25-Sep-21 00:10:00,3363258,6.022247791,6.014940262,6.019987583,6.014940262,6.018716335,6.014940262,1838311,2178.873291,71.19916534,1858.134033,878092,69.33825684,-3.700000048,13.4014883,OnLine,34.4901886,32.78759384,48.80702972,89.11593628,9.870871544,153.491333,37,9.03523922,3.17058444
866,WTG-G,26-Sep-21 00:10:00,3448876,8.530391693,8.53991127,8.529998779,8.53991127,8.526916504,8.53991127,1838311,1298.49231,64.53343201,635.2210083,896141,63.23270035,-3.700000048,10.66586685,OnLine,35.78602219,34.72603226,47.74944305,70.92485809,9.742902756,71.36095428,167,7.305699348,1.722640753
1010,WTG-G,27-Sep-21 00:10:00,3534488,11.38058662,11.29277325,11.38566208,11.29277325,11.38245678,11.29277325,1838311,1883.075562,65.92436981,455.4354858,925229,64.36047363,-3.700000048,10.01763153,OnLine,36.71202469,36.91625214,51.74079132,66.61428833,8.174552917,63.37269974,172,8.41919136,2.64751339
1154,WTG-G,28-Sep-21 00:10:00,3621091,4.961119652,4.908691883,4.965057373,4.908691883,4.958829403,4.908691883,1838311,1327.566406,67.59589386,1291.270508,953325,66.71981812,-3.700000048,12.49459553,OnLine,37.39944458,36.79844666,51.3333931,83.0853653,11.33270168,83.52806854,178,7.361078739,0.079617932
1298,WTG-G,29-Sep-21 00:10:00,3705794,-0.834968328,-0.605095506,-0.828844547,-0.605095506,-0.838475168,-0.605095506,1838481,476.4859619,63.74022675,465.2573242,974003,60.9431839,-3.700000048,7.85092926,OnLine,37.5970726,35.86024475,50.36719894,52.20635986,9.997329712,53.19518661,162,5.241942406,4.828197956
1442,WTG-G,30-Sep-21 00:10:00,3792423,2.355285406,2.388129473,2.36120677,2.388129473,2.356984138,2.388129473,1838481,2078.941895,71.24288177,2019.016479,1002097,69.76203918,-3.700000048,13.39658833,OnLine,36.39111328,34.06384277,50.83787155,89.08335114,10.13468552,82.62649536,128,8.792269707,1.366272688
1586,WTG-G,01-Oct-21 00:10:00,3865954,1.836889267,1.801158786,1.764108062,1.801158786,1.846121192,1.801158786,1838481,18.90197182,62.87586975,-15.60913467,1017918,54.66033173,-3.700000048,7.620427132,RunUp,30.71755219,26.23735809,40.36999512,50.6735878,23.99827957,42.92770767,21,2.100219011,3.156583786
1730,WTG-G,02-Oct-21 00:10:00,3907950,84.0098877,83.87537384,83.91361237,83.87537384,83.86632538,83.87537384,1838833,2.697266102,51.20000076,-13.03606319,1019686,40.50568771,-3.700000048,0.267111927,Weather Outage,30.03775978,27.72911072,31.53113937,1.776215315,5.923708439,3.246027946,160,0.299696237,57.17024231
1874,WTG-G,03-Oct-21 00:10:00,3961301,18.21318817,18.20486832,18.21444511,18.20486832,18.21497345,18.20486832,1838833,8.720424652,64.72935486,-18.45457649,1023530,56.42285538,-3.700000048,4.843304157,RunUp,31.17004013,27.11862564,39.27756882,32.20654297,34.92247391,94.39585876,30,0.968936145,12.20209122
2018,WTG-G,04-Oct-21 00:10:00,4022739,85.01572418,85,85.01151276,85,84.99742126,85,1838979,0,59.65034485,-13.10765171,1030347,50.36022186,-3.700000048,0,Weather Outage,34.24618912,30.79123306,36.95376587,0,Calc Failed,2651.005859,147,0,57
2162,WTG-G,05-Oct-21 00:10:00,4074850,-0.398402929,-0.409931958,-0.406240553,-0.409931958,-0.405874133,-0.409931958,1839170,591.7866211,68.59823608,2147.488281,1035450,67.80332947,-3.700000048,12.86773014,OnLine,34.12921524,29.2725029,45.79964066,85.56660461,15.58665752,96.69525909,137,5.569895267,5.37093401
2306,WTG-G,06-Oct-21 00:10:00,4116129,0.531216502,0.534858167,0.549559236,0.534858167,0.551632404,0.534858167,1839170,2267.031738,71.85494995,2166.008301,1040555,70.23622131,-3.700000048,13.1720705,OnLine,34.5331459,30.95212364,44.60674286,87.59037781,9.474476814,130.405365,85,9.234327316,6
2450,WTG-G,07-Oct-21 00:10:00,4146370,84.99232483,85,84.98428345,85,84.97674561,85,1839170,1181.041992,48.9995575,-7.296507359,1048017,38.5032692,-3.700000048,0,OK,30.19691849,26.80256462,31.84923744,0,0,3.817376614,133,7.339822769,0
2594,WTG-G,08-Oct-21 00:10:00,4180618,0.536738813,0.503020346,0.496224225,0.503020346,0.482696414,0.503020346,1839238,1721.018677,73.78072357,2121.942627,1064073,72.61903381,-3.700000048,12.98325253,OnLine,37.633358,32.01722717,46.96411514,87.34076691,10.68630409,162.810257,129,8.11051178,4
2738,WTG-G,09-Oct-21 00:10:00,4265218,2.265696764,1.823453069,4.833900452,4.737021446,2.350749254,2.842859507,1839238,2028.959595,74.22307587,2102.387207,1093181,72.90139771,-3.700000048,13.20905972,OnLine,40.39001465,36.79994583,51.90000153,89.90136719,10.25982761,93.50431061,180,8.685941696,6.418208122
2882,WTG-G,10-Oct-21 00:10:00,4351840,4.224319458,4.219305038,4.219960213,4.219305038,4.224711418,4.219305038,1839238,2083.692627,74.02826691,2189.281006,1141367,72.84853363,-3.700000048,13.40981007,OnLine,40.02803421,37.68828964,54.00305557,88.48259735,10.02848148,107.3642807,163,8.896247864,4.30491066
3026,WTG-G,11-Oct-21 00:10:00,4434406,14.46568012,14.8484726,11.56147861,11.85313988,13.24994946,12.75470829,1839238,2807.685059,74.26338959,2287.07959,1174492,71.71910858,-3.700000048,13.90792847,OnLine,26.73526573,24.00168419,46.33451843,90.72444916,5.890201569,242.5848541,8,15.2474556,8.407884598
3170,WTG-G,12-Oct-21 00:10:00,4509935,0.289792866,0.070691198,4.008285999,3.488071918,2.876191378,3.460507393,1839573,2603.464355,74.40000153,2756.776123,1204839,72.88225555,-3.700000048,13.39665031,OnLine,32.97763062,27.23142624,45.92971039,88.60936737,8.778553009,230.1174469,132,10.14748287,9
3314,WTG-G,13-Oct-21 00:10:00,4542673,9.088238716,9.289995193,9.112476349,9.289949417,9.101039886,9.28991127,1840574,2820,73.56951904,2478.99585,1224976,72.31821442,-3.700000048,13.5570507,OnLine,32.84531021,26.03856659,35.74639511,88.60509491,7.273188114,192.4962311,146,12.29500294,6
3458,WTG-G,14-Oct-21 00:10:00,4607843,1.149431467,1.205710411,1.14694345,1.205710411,1.146070361,1.205710411,1841419,118.6992569,67.3097229,122.2047729,1241706,62.57867813,-3.700000048,7.460738659,OnLine,32.05816269,26.34055328,39.64136887,48.97532654,13.76951313,35.88333893,137,3.603705406,5.835128307
3602,WTG-G,15-Oct-21 00:10:00,4653193,84.97471619,85,84.98239899,85,84.97471619,85,1875652,333.2782288,48.79999924,-4.387290478,1244559,38.17893982,-3.700000048,0.187378854,Fault 1569,27.15138817,21.94481277,28.65384865,1.245486379,0,8.016489983,3,4.694946766,6
3746,WTG-G,16-Oct-21 00:10:00,4704553,-0.782305181,-0.812267244,-0.784882247,-0.812267244,-0.782198787,-0.812267244,1910114,416.7275391,67.37416077,431.2792664,1268657,63.49484253,-3.700000048,7.559623241,OnLine,27.7299633,19.86660194,38.81057739,51.95653152,10.02258015,24.50946045,353,5.034410954,2
3890,WTG-G,17-Oct-21 00:10:00,4782087,-0.866275489,-0.854257643,-0.862674475,-0.850748777,-0.874910951,-0.856935322,1910114,600.1254272,68.42037201,679.8911743,1281021,65.81516266,-3.700000048,8.831975937,OnLine,29.87089539,22.97047043,39.69947433,57.52564621,10.43434525,205.019165,200,5.638222694,0
4034,WTG-G,18-Oct-21 00:10:00,4862639,3.201636076,3.70567441,5.509190559,4.759916306,7.391118526,7.689795017,1910114,2199.643799,68.89638519,2163.118164,1300459,67.01815033,-3.700000048,13.37493038,OnLine,29.10712051,27.97465515,44.97132111,88.96968842,9.649477005,102.4057007,177,9.23154068,0
4178,WTG-G,19-Oct-21 00:10:00,4881121,84.97602081,85,84.97537994,85,84.9759903,85,1937298,1974.511597,41.76245499,-3.26699543,1307466,30.97595787,-3.700000048,0,Fault 2757,24.09907532,21.84247398,24.96423912,2.418759823,0,34.57820129,160,8.634624481,2
4322,WTG-G,20-Oct-21 00:10:00,4932490,5.147137165,5.041056633,5.162312508,5.041056633,5.146973133,5.041056633,1970996,2624.467285,72.40289307,2295.216309,1337581,70.72788239,-3.700000048,13.00878429,OnLine,33.62672806,29.89106178,45.77375412,88.19082642,8.431467056,286.4973145,163,10.25630665,1
4466,WTG-G,21-Oct-21 00:10:00,5015070,1.65246439,1.605833411,1.646722436,1.605833411,1.646392941,1.605833411,1971008,129.6638184,67.86737823,134.0406342,1363661,61.85722733,-3.700000048,7.427577019,OnLine,30.21030807,23.98784065,40.77649307,50.89311218,13.51098442,87.03612518,349,3.658662558,2.366017818
4610,WTG-G,22-Oct-21 00:10:00,5071450,-0.846442759,-0.846005142,-0.848795712,-0.846005142,-0.849137247,-0.846005142,1971008,585.8973999,68.42734528,648.6981201,1366897,65.96828461,-3.700000048,8.620428085,OnLine,31.12890053,23.82230186,38.61519241,58.29663849,10.24728584,11.83386612,140,5.592619896,5
4754,WTG-G,23-Oct-21 00:10:00,5157052,0.975863457,1.084529519,1.074485421,1.084529519,1.071763515,1.084529519,1971008,2378.000732,71.2983017,2231.248291,1388971,69.74282837,-3.700000048,13.30760193,OnLine,32.47625351,27.69247627,46.03116226,86.61978149,9.312259674,160.8090057,142,9.511040688,5
4898,WTG-G,24-Oct-21 00:10:00,5242655,6.424209595,6.786326408,4.207742214,4.540338516,4.289050102,4.035892487,1971008,2731.503418,74.03752899,2815.945068,1435167,73.15114594,-3.700000048,13.49213982,OnLine,37.64889145,33.78689575,51.11864471,89.35889435,7.39081955,268.4378357,176,12.05253887,4
5042,WTG-G,25-Oct-21 00:10:00,5314170,1.729466081,1.725725532,1.726226926,1.725725532,1.724459887,1.725725532,1971008,18.5149231,63.90000153,-28.33576584,1476468,55.98810577,-3.700000048,6.68091011,RunUp,30.59599495,29.78060722,41.82236862,42.08576965,20.96329308,122.4799881,196,2.105554819,28.19387817
5186,WTG-G,26-Oct-21 00:10:00,5387675,-0.840851009,-0.755565345,-0.844720542,-0.755565345,-0.842570782,-0.755565345,1971008,1018.208984,67.52036285,1772.701538,1492293,65.73094177,-3.700000048,11.9778986,OnLine,25.8566246,20.9316082,41.98526382,79.92980957,11.88714886,117.030304,97,6.718138695,8
5330,WTG-G,27-Oct-21 00:10:00,5473280,3.308287144,2.671132088,4.029102802,4.006831646,3.540786982,3.748048544,1971008,1237.365234,74.22877502,2778.873779,1544537,72.79494476,-3.700000048,13.14039898,OnLine,35.36195374,30.75059128,48.1715889,88.436203,12.10432053,142.447464,159,7.219322681,7
5474,WTG-G,28-Oct-21 00:10:00,5557910,13.75168037,13.15234947,13.43093395,13.71475887,14.10159397,14.26853657,1971008,2820,73.71855164,2869.88208,1600799,71.53755951,-3.700000048,13.52787304,OnLine,27.01931381,20.90337563,42.85315704,88.54551697,4.92571497,252.0908356,318,17.82587624,7
5618,WTG-G,29-Oct-21 00:10:00,5644527,8.991337776,8.948670387,10.76228142,10.70244217,8.893392563,9.505744934,1971008,2820,74.06398773,2879.95874,1667175,72.07183838,-3.700000048,13.45765209,OnLine,27.90772247,22.8445015,44.12388611,89.40888977,6.610201836,222.0299072,314,13.62330437,1
5762,WTG-G,30-Oct-21 00:10:00,5727131,-0.852270186,-0.44508636,-0.852647781,-0.44508636,-0.871602833,-0.44508636,1971008,596.8236694,67.95337677,382.6250305,1719433,64.03362274,-3.700000048,7.457826138,OnLine,28.54275703,20.89703369,40.24810791,52.02437592,8.738745689,111.9690628,10,5.670544147,0.792702734
5906,WTG-G,31-Oct-21 00:10:00,5800675,1.13264811,0.82463038,1.14644289,0.82463038,1.131479263,0.82463038,1971008,148.2042542,68.60766602,148.6819,1725739,63.6876564,-3.700000048,7.434389114,OnLine,31.60587692,24.89450645,38.9993782,49.41046906,13.04457664,170.2439117,200,3.797396421,4
6050,WTG-G,01-Nov-21 00:10:00,5887298,-0.837088108,-0.620611191,-0.836696744,-0.620611191,-0.83167392,-0.620611191,1971008,1589.441162,69.54219055,1644.294067,1764886,67.39238739,-3.700000048,11.58508587,OnLine,24.95144463,17.10426712,40.70000076,77.08831024,9.785967827,58.45018387,59,7.859888077,0.708827615
9362,WTG-G,23-Nov-21 23:10:00,5954752,17.80166817,17.67882919,17.77661514,17.67882919,17.78320503,17.67882919,1973770,1976.525757,60.94751358,-28.14679527,1790962,54.07479858,-3.700000048,7.229659557,RunUp,29.11771393,23.71586418,33.5717926,45.44780731,3.945526123,309.3194275,179,8.904801369,1.400001526
9506,WTG-G,24-Nov-21 23:10:00,6016408,85.00010681,85,85.00010681,85,85.00009155,85,1973770,1489.668457,58.31401825,-21.68630219,1825132,52.79981613,-3.700000048,0.611989915,External Curtailment,25.86712646,18.96809769,38.86426544,6.063479424,0.504128993,65.3082428,345,15.96532726,8
9650,WTG-G,25-Nov-21 23:10:00,6054834,1.403423071,1.39733386,1.425347447,1.39733386,1.452895641,1.39733386,1973770,157.9421082,57.65559769,122.6524811,1841016,52.06468964,-3.700000048,7.437024593,OnLine,17.08411789,12.12874222,28.49035835,51.34006882,12.84326649,27.67803955,188,3.856149673,0.096328013
9794,WTG-G,26-Nov-21 23:10:00,6141458,2.468082905,2.562785864,2.469681501,2.562785864,2.473160982,2.562785864,1973770,2518.084473,69.84014893,2691.818359,1874747,67.97034454,-3.700000048,13.38389206,OnLine,25.47978592,19.80631828,41.11117172,88.0774231,8.524072647,101.0656509,184,10.42105865,1
9938,WTG-G,27-Nov-21 23:10:00,6227075,0.490668774,0.559460998,3.736176491,3.155917168,3.39377594,3.894150257,1973770,2491.203857,72.13123322,2673.843994,1905877,69.99716949,-3.700000048,13.40589046,OnLine,27.76228714,23.76906586,43.10498047,88.30191803,9.110561371,90.74118805,10,9.758493423,1
10082,WTG-G,28-Nov-21 23:10:00,6286729,-0.523997128,0.047445003,0.318062365,-0.26231271,2.937566519,2.951647758,1973770,2070.287109,66.22728729,2344.050537,1928570,64.40480804,-3.700000048,13.40437222,OnLine,22.21785927,19.05765915,38.60004807,86.88214874,10.16320896,117.5121918,186,8.77691555,3.658807039
10226,WTG-G,29-Nov-21 23:10:00,6362263,0.159956738,0.037910506,0.147097498,0.037910506,0.160034716,0.037910506,1973856,403.8699646,66.92510223,313.9790649,1946585,62.20573044,-3.700000048,7.440581322,OnLine,30.88730049,24.8956356,38.70000076,49.77006531,9.905285835,53.11260605,211,4.998015404,7
10370,WTG-G,30-Nov-21 23:10:00,6433774,1.353572369,1.353226066,1.354347587,1.353226066,1.362067819,1.353226066,1973856,174.0952301,63.14270401,118.9160843,1952410,56.0945549,-3.700000048,7.443243504,OnLine,26.72388268,22.74329567,38.17263794,50.4627533,12.4219532,121.8490372,339,3.967731714,4
10514,WTG-G,01-Dec-21 23:10:00,6499485,0.627920032,0.563121676,0.662766874,0.563121676,0.647357404,0.563121676,1973937,188.766449,63.59999847,197.1010284,1964011,59.33349228,-3.700000048,7.46487236,OnLine,28.26902771,20.70712471,35.03222656,51.69654465,12.38391113,75.96578979,220,4.007305622,1.206318378
10658,WTG-G,02-Dec-21 23:10:00,6560916,-0.858705521,-0.832906663,-0.884909689,-1.033255339,-0.847315848,-0.685417891,1974103,1474.841675,64.85785675,1299.914307,1978537,63.61353683,-3.700000048,10.83086395,OnLine,29.51161575,26.93285179,42.70054245,73.96640778,9.589922905,255.8855896,193,7.491405487,1.445512414
10802,WTG-G,03-Dec-21 23:10:00,6645530,10.80814457,10.75163937,10.81237698,10.75163937,10.81097603,10.75163937,1974103,1905.168945,65.65139771,550.784668,1993576,62.06350708,-3.700000048,9.439063072,OnLine,29.2056942,21.7459507,38.62669373,62.82339096,7.143900871,94.65420532,11,8.468536377,0.098940119
10946,WTG-G,04-Dec-21 23:10:00,6712999,1.447164416,1.30193305,1.446298003,1.30193305,1.449460268,1.30193305,1974103,29.25928688,55.85240555,-10.95967865,2014932,44.85105896,-3.700000048,7.774716854,OnLine,21.01418114,18.0439682,29.00254631,50.58756638,20.9083004,5.337320805,154,2.460670948,5.25316143
11090,WTG-G,05-Dec-21 23:10:00,6784507,12.48100567,12.43784904,8.823619843,9.544682503,9.121703148,8.561304092,1974103,2624.525635,64.89691925,1486.168213,2038009,62.78752518,-3.700000048,13.3626709,OnLine,26.94173622,20.94174576,38.45993805,89.0157547,8.489893913,284.949707,15,10.34874439,4.88996172
11234,WTG-G,06-Dec-21 23:10:00,6861069,-0.829147398,-0.466474056,-0.864000797,-0.466474056,-0.842803955,-0.466474056,1974250,373.8175354,60.40420151,395.6572876,2058074,57.02337646,-3.700000048,7.429021835,OnLine,16.23464584,8.965985298,30.34828949,51.99618912,10.16161251,26.12101746,122,4.86600399,2.314193964
11378,WTG-G,07-Dec-21 23:10:00,6935582,4.25596571,4.278310776,4.252831936,4.278310776,4.255952835,4.278310776,1974250,28.61707306,61.24353027,110.2885361,2068437,57.00553131,-3.700000048,7.843714714,OnLine,19.04468346,12.4232502,27.69999886,50.27804184,18.05714035,48.0989418,150,2.881265402,2.314493418
11522,WTG-G,08-Dec-21 23:10:00,7000018,84.99443817,85,85.00582123,85,85.00063324,85,1974250,2191.84082,49.16298294,-17.06905174,2076044,36.41114426,-3.700000048,0,External Curtailment,22.69964218,14.69630718,24.82588387,0,0,28.20021248,160,9.021936417,15
11666,WTG-G,09-Dec-21 23:10:00,7041730,10.92342377,10.93672657,10.91455555,10.93672657,10.90882778,10.93672657,1974250,2127.662842,69.42606354,823.1203003,2082167,67.49584198,-3.700000048,11.46527863,OnLine,32.37545776,22.7401123,37.23833466,75.1740799,8.435400009,119.8625946,151,9.04669857,1.831708431
11810,WTG-G,10-Dec-21 23:10:00,7115245,20.18540192,20.15907478,20.18577385,20.15907478,20.18953705,20.15907478,1974250,2812.965332,60.84702301,360.5509033,2096195,50.55511475,-3.700000048,8.584347725,OnLine,23.52132416,16.96607399,39.52957916,59.59502411,4.736420155,130.253479,330,12.0405302,5
11954,WTG-G,11-Dec-21 23:10:00,7168622,11.65885258,11.64446545,11.66382599,11.64446545,11.66220951,11.64446545,1974250,2335.001221,61.14883423,697.7058105,2102773,58.83826828,-3.700000048,10.50502014,OnLine,21.34768677,13.07474422,31.1202507,68.24121094,7.495548248,65.50630188,184,9.467298508,5.232595921
12098,WTG-G,12-Dec-21 23:10:00,7248182,19.29446602,19.31780434,19.29741669,19.31780434,19.30010605,19.31780434,1974250,1901.879761,58.49619293,-23.49416161,2114797,51.38981628,-3.700000048,7.795521259,RunUp,24.82485962,18.77070427,34.02317047,51.20405579,5.881638527,195.5935059,158,8.497262001,2.217269182
