,turbine,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev,capacity factor,time based availability
2,WTG-C,8.140526772,8.150424957,8.14496994,8.148179054,8.172891617,8.18401432,2804.461182,63.60419083,2105.474609,935836,73.18234253,-3.700000048,13.36401939,OnLine,44.86168671,34.87647629,52.57424164,88.86677551,7.406220913,79.97311401,152,12.04747677,3.924953461,0.750759049,
146,WTG-C,7.137085915,7.102975845,7.294550419,7.267261028,6.979620457,6.853707314,1614.024658,63.50044632,1969.153564,980005,72.80000305,-3.700000048,13.16394901,OnLine,39.61721039,30.95411873,52.71480942,87.53636932,11.21689415,157.6206818,-1,7.910869122,302.3231506,1.22002694,
290,WTG-C,2.085572958,2.110214472,2.084746122,2.110214472,2.14041853,2.167933702,705.2018433,60.00009537,946.9239502,1020146,67.7878418,-3.700000048,10.08152199,OnLine,34.17677689,24.80576134,45.51773453,67.03913879,11.3917141,51.22829056,13,5.951812267,2.724240541,1.342770101,
434,WTG-C,5.407485962,5.396621704,5.406704903,5.396621704,5.394080639,5.394526482,599.0053101,59.12955856,573.3413086,1024558,66.39033508,-3.700000048,9.828765869,OnLine,40.26212311,27.62529564,40.8267746,65.35838318,11.59137917,19.85035706,136,5.634632111,0.151434049,0.957155636,
578,WTG-C,7.405256748,7.377964973,7.402152538,7.380583286,7.553183556,7.530351639,2715.515869,63.40000153,1851.309937,1056660,72.19999695,-3.700000048,13.49017811,OnLine,37.35070801,29.03242683,49.92480469,89.70569611,8.351405144,65.22653198,163,10.72806072,3.809720516,0.681752575,
722,WTG-C,5.112122536,5.110347271,5.116113186,5.110347271,5.176864624,5.192922115,2469.532959,63.40000153,2257.20166,1087763,73,-3.700000048,13.27480412,OnLine,39.60183334,28.78104019,49.36303711,88.27352142,9.045423508,62.26268768,38,9.727475166,1.504318237,0.914019654,
866,WTG-C,8.794575691,8.81744194,8.796425819,8.81744194,9.135374069,9.038043976,2565.139893,63.38137436,1136.86438,1112853,71.94395447,-3.700000048,12.74475574,OnLine,39.47823334,31.00379944,49.3163414,84.74886322,8.382954597,110.4366074,171,10.1549511,2.511782646,0.443197809,
1010,WTG-C,8.736888885,8.806533813,8.4344244,8.463149071,9.143953323,9.192781448,2752.020752,62.90466309,1270.779297,1148981,71.04051208,-3.700000048,12.70769596,OnLine,38.62973404,33.08296204,53.13476181,84.50242615,7.548778057,111.8601379,180,10.96663284,2.65335083,0.461762251,
1154,WTG-C,4.260097504,4.254970074,4.260047436,4.254970074,4.369176865,4.328604698,2045.459351,63.83105087,1989.218262,1186129,73.19999695,-3.700000048,13.49733162,OnLine,40.87432861,33.44912338,52.8861351,89.75327301,10.25561237,80.00844574,179,8.729179382,2.705607414,0.972504421,
1298,WTG-C,-0.789079726,-0.756457329,-0.855914712,-0.756457329,-0.845994174,-0.821718752,822.8132935,58.58574295,1101.485962,1212214,66.41408539,-3.700000048,10.32247639,OnLine,40.73937988,32.78401184,51.2616806,68.64141083,11.3124752,123.8418503,174,6.256986141,3.106773376,1.338682749,
1442,WTG-C,1.759909749,1.825882196,1.761565566,1.825882196,1.756560206,1.752716184,2168.832275,63.24044418,2071.791748,1248354,73.39941406,-3.700000048,13.3312273,OnLine,39.98905945,30.93846703,52.02460861,88.64871979,9.865968704,78.68789673,130,9.009055138,4.764681816,0.955256786,
1586,WTG-C,85.00217438,84.95639801,84.99872589,84.95639801,85.00009155,84.26499176,21.61761284,54.80281448,-15.2648716,1270171,57.18451309,-3.700000048,0.040741168,External Curtailment,33.57152557,24.02153397,40.080513,0.27091673,0.110429615,24.82787132,26,2.401957035,6.718162537,-0.706131233,
1730,WTG-C,84.37664032,83.54894257,85.01543427,83.54894257,77.84642029,77.50439453,0,44.03821182,-12.42044449,1273261,42.31890106,-3.700000048,0,Weather Outage,31.02973175,27.81007195,31.41049194,0,Calc Failed,3.817376614,285,0,30.7539978,#DIV/0!,
1874,WTG-C,3.420083284,3.434332609,3.421212196,3.434332609,3.422308922,3.559146166,25.99688721,56.17523575,-23.18935585,1277637,57.90341568,-3.700000048,7.882035255,RunUp,32.88430405,24.22347832,40.06302643,52.41320801,18.10707474,83.60054016,30,2.888543129,6.619843006,-0.892005095,
2018,WTG-C,85.0052948,85,85.00603485,85,85.00855255,85,3.393380642,51.16959,-10.75949287,1286222,50.23922348,-3.700000048,0,Weather Outage,35.00566483,28.80321884,38.0239563,0,0,2369.427979,133,0.377042294,111.4624786,-3.170729725,
2162,WTG-C,-0.833751082,-0.823131561,-0.860112906,-0.823131561,-0.869885147,-0.822976351,1001.598938,59.04452896,1403.398071,1292003,68.15811157,-3.700000048,11.22533417,OnLine,38.8875885,27.11728096,45.28968811,74.64514923,11.22291756,54.40333557,138,6.679056168,0.466182888,1.401157707,
2306,WTG-C,0.953635097,0.880331755,0.948883474,0.880331755,0.871278644,0.875044107,274.2383118,60.47475052,2173.368652,1296184,70.50054169,-3.700000048,13.33808899,OnLine,39.93729782,28.7504406,42.98780441,88.6943512,20.02393913,85.421875,88,4.441050529,4,7.925109507,
2450,WTG-C,-0.830482423,-0.839405119,-0.838627279,-0.839405119,-0.798989832,-0.850959957,638.131897,61.36941147,1251.875244,1305582,69.90557098,-3.700000048,10.7999258,OnLine,38.40950394,24.81364822,42.0573616,72.16246033,12.54476357,35.48913956,133,5.738848686,0.409628272,1.961781334,
2594,WTG-C,0.693554699,0.700811148,0.696457744,0.700811148,0.834369659,0.842010796,1289.6427,63.57976151,2311.421143,1339706,73.19999695,-3.700000048,13.33137989,OnLine,40.25476074,30.91025352,51.53714371,86.31059265,12.12725449,69.55353546,142,7.288843155,6,1.79229576,
2738,WTG-C,7.460940361,7.594445705,7.465635777,7.594445705,7.469269276,7.556324482,2506.529053,63.71489334,2477.445557,1369827,73.5,-3.700000048,13.43267632,OnLine,42.6135788,33.78644943,53.32860184,87.90274048,9.018336296,117.1331024,183,9.823072433,0.326414883,0.988396904,
2882,WTG-C,9.830203056,9.95897007,9.84240818,9.95897007,10.01067162,9.955533028,2632.806396,63.91932297,2425.99707,1423045,73.7599411,-3.700000048,13.43045998,OnLine,42.05609894,33.74207687,54.7636528,88.91999054,8.671840668,89.52881622,172,10.29951572,1,0.921449095,
3026,WTG-C,17.26519203,17.17602539,15.13088608,15.31817722,16.9619503,17.13859749,2820,62.67094803,2268.201416,1455587,72.30000305,-3.700000048,13.2931776,OnLine,29.87905884,19.11371803,46.40011978,89.97275543,5.390256405,226.4776611,10,16.6625576,4.273806095,0.804326743,
3170,WTG-C,2.209629536,2.230820656,2.290248394,2.230820656,2.136962414,2.236999035,2177.093994,64.0311203,2797.689697,1486910,73.82886505,-3.700000048,13.45876408,OnLine,35.54964828,24.67212296,45.14030075,90.30747223,9.956000328,106.9533539,140,9.011603355,4,1.285056917,
3314,WTG-C,13.56194878,13.59757042,12.86556339,12.84200478,14.07767487,14.1193924,999.4816895,57.8424263,1130.05249,1511615,64.30584717,-3.700000048,12.90279579,OnLine,37.49079132,24.07765388,35.22637558,86.12490082,12.85823441,116.6441574,134,6.67407465,1,1.130638512,
3458,WTG-C,1.646884799,1.641525269,1.64970994,1.641525269,1.653720737,1.646355033,20.1568718,56.61927795,85.46850586,1527137,61.21973038,-3.700000048,7.476305008,OnLine,36.72715378,23.91221046,38.18586349,49.8853035,22.86364174,63.75018311,92,2.165328264,22,4.24016716,
3602,WTG-C,-0.748977482,-0.667318761,-0.97026813,-0.920870483,-0.799088717,1.517967105,150.8181305,58.26472855,416.1834717,1530703,64.77696228,-3.700000048,7.573421001,OnLine,33.5219841,21.6969738,38.14290619,50.385849,13.48763752,27.86684799,39,3.76736474,2,2.759505574,
3746,WTG-C,88.71825409,88.13105011,88.5557785,88.13105011,87.04132843,85.52811432,2136.828857,51.20035934,-14.34890366,1563225,52.18811417,-3.700000048,0.095905937,Weather Outage,27.93212891,19.84284019,36.70861816,1.025308251,0,52.58169174,28,10.06736755,24,-0.006715046,
3890,WTG-C,-0.716097713,-0.704524875,-0.973632872,-0.938821197,-0.782821894,-0.770709038,696.302063,53.77544022,1370.34375,1568095,62.83135986,-3.700000048,11.0775547,OnLine,31.5951786,20.79855347,39.59728622,70.75676727,12.44538593,55.73369598,212,5.939859867,0.511505246,1.968030576,
4034,WTG-C,85.007164,79.84356689,84.99981689,79.84356689,84.99747467,81.90519714,2820,49.7729454,-6.733674526,1579273,48.84552765,-3.700000048,0.721472442,Fault 1353,32.79047775,21.79952431,36.09897614,5.268998146,0.29266268,15.46994114,128,15.65181065,47.22623062,-0.002387828,
4178,WTG-C,7.200361729,7.218467236,6.951385021,6.964915752,7.218788147,7.2229743,710.5405884,62.59999847,1552.331787,1607785,72.11784363,-3.700000048,12.95873928,OnLine,33.04827881,22.97494507,46.59264374,87.95808411,14.43698025,117.1346664,153,5.986879826,4,2.18471937,
4322,WTG-C,9.800889969,9.873663902,9.767288208,9.813383102,9.918369293,10.07876015,2275.542236,63.28119278,2323.490479,1650970,72.6373291,-3.700000048,13.42474461,OnLine,36.18845749,26.09052467,49.91627502,87.60203552,9.290327072,148.7916718,155,9.638888359,1.25524509,1.021071129,
4466,WTG-C,-0.767006397,-0.246779233,-0.973564863,-0.500330985,-0.842965126,-0.329561204,122.8076935,58.79214096,357.4607239,1679071,64.81295776,-3.700000048,7.463816643,OnLine,32.64433289,21.89235115,43.04787064,51.88969421,13.70250893,19.64062691,346,3.630313873,3,2.910735588,
4610,WTG-C,-0.68500638,-0.738491118,-0.937644601,-0.99204284,-0.813016713,-0.814290166,228.5710297,58.29999924,575.5180664,1684383,65.77458954,-3.700000048,8.386556625,OnLine,35.1440773,21.75946045,39.56158829,58.56252289,13.21748352,32.7673111,140,4.223292828,6,2.517895934,
4754,WTG-C,1.590992332,1.613828897,1.332378507,1.360277176,1.51433444,1.499015927,1105.77417,63.14890671,2496.263184,1710463,72.80000305,-3.700000048,13.43789577,OnLine,37.20537949,25.66326141,47.91983414,87.16661835,12.92399311,71.43231964,145,6.922559261,3,2.2574801,
4898,WTG-C,11.15974522,11.23254395,10.89933395,10.97845936,11.25718784,11.28377914,2810.703857,63.56606293,2874.672119,1766739,73.16270447,-3.700000048,13.42646408,OnLine,40.98773956,29.86297035,52.33454895,90.67347717,7.33108902,209.8730316,172,12.18148422,6,1.022758805,
5042,WTG-C,1.648932576,0.331355304,1.429418206,0.077803582,1.580288291,0.649867535,17.96382523,56.64819717,-1.45898819,1807935,60.18230057,-3.700000048,7.44402504,OnLine,35.51501465,27.06675911,43.29999924,50.86621094,24.83935356,47.52110291,308,1.995980501,19,-0.081218124,
5186,WTG-C,2.061939955,2.097760201,1.808626413,1.844208598,2.036575794,1.940142751,1800.679199,61.0877037,2602.703857,1827371,70.0051651,-3.700000048,13.40111256,OnLine,28.1498127,18.04037094,44.81703949,88.39870453,10.81782341,153.5305481,97,8.274591446,4,1.44540119,
5330,WTG-C,8.788505554,8.616323471,9.042917252,9.125408173,9.007277489,8.961669922,2818.773193,63.40921783,2859.782959,1884642,72.89099884,-3.700000048,13.43764591,OnLine,38.62787628,27.01127625,49.62207031,89.49044037,7.097274303,240.3229523,154,12.53741932,7,1.014548799,
5474,WTG-C,7.533398151,7.322197914,6.380722046,6.843820572,6.320263863,5.996179104,2474.701416,62.77021027,2787.459961,1943923,71.67539215,-3.700000048,13.3666935,OnLine,28.43837929,17.77268219,45.66780853,89.20500183,9.049789429,199.1943817,311,9.924007416,11,1.126382336,
5618,WTG-C,8.15541172,8.476774216,10.39680958,10.04734898,9.168294907,9.264164925,2819.593994,62.40391159,2832.280762,2009245,71.5,-3.700000048,13.54179001,OnLine,29.72700882,19.00932503,46.20243454,88.64692688,6.316558838,260.3317871,318,14.33434582,2,1.004499502,
5762,WTG-C,-0.321900427,-0.425414205,-0.97177577,-0.678965926,-0.843158424,-0.507537901,354.1835938,56.68247223,376.2078552,2060506,63.19361877,-3.700000048,7.470766068,OnLine,29.25043678,18.33691216,43.66865158,52.45286942,10.50711155,69.77111053,19,4.753847599,0,1.062183178,
5906,WTG-C,0.274523318,0.255332321,0.025627529,0.001780596,0.221536726,0.168694422,400.6783447,59.90531158,285.5415649,2069176,65.35837555,-3.700000048,7.477359772,OnLine,33.68445969,22.81023979,41.00909042,51.85821152,10.09792614,99.45976257,205,4.917969227,1.225987077,0.712645364,
6050,WTG-C,0.63613832,0.6641559,0.397812963,0.410604239,0.53665936,0.527075648,1787.906616,59.6092186,2119.519775,2118392,68.16525269,-3.700000048,12.96369267,OnLine,25.47580147,14.99466515,44.19997406,86.86262512,10.45286751,72.0157547,59,8.237916946,3.291373968,1.18547566,
9362,WTG-C,20.07604408,19.84625435,19.81131554,19.59264565,19.77993393,19.71993065,2819.804932,54.05356979,242.0645142,2148723,55.90914536,-3.700000048,8.009942055,OnLine,31.91628075,19.78565216,34.75331497,55.4562912,3.847509384,160.3327179,180,13.83216667,0.331741333,0.085844418,
9506,WTG-C,84.99946594,85,84.99943542,85,85.02206421,85,2820,53.41057968,-16.71809769,2186068,58.2400856,-3.700000048,0.508524895,External Curtailment,28.85371208,15.21360588,40.88586426,0.726957679,0.155985072,108.2272797,-21,16.70062447,22,-0.005928403,
9650,WTG-C,1.539856791,1.283049703,1.298878551,1.029497981,1.45232892,1.306570888,300.0576172,48.40887833,127.4496765,2203507,53.26781464,-3.700000048,7.453084469,OnLine,17.72889137,9.847176552,30.46011543,51.00455856,10.95440674,58.97639847,182,4.537303925,10.77560425,0.424750679,
9794,WTG-C,3.066185474,3.17508626,2.803345442,2.921534538,2.970349789,2.936917782,2086.854492,61.7608757,2824.183838,2241690,71.14455414,-3.700000048,13.4232378,OnLine,28.03548813,17.10322762,43.74181366,88.25801849,10.12541103,84.06569672,188,8.807341576,4,1.353320919,
9938,WTG-C,5.781718254,5.56765461,6.002259731,5.969156265,6.122645378,5.785933495,2451.856201,62.40000153,2813.50293,2277833,71.90772247,-3.700000048,13.53796291,OnLine,30.76573181,19.02918816,44.55084229,88.77278137,9.108046532,115.1014328,15,9.898826599,0,1.14749916,
10082,WTG-C,3.716244221,4.147272587,0.071746923,0.290130824,2.644761562,3.323631763,2568.509277,59.29999924,2816.989014,2307494,68.77802277,-3.700000048,13.44200611,OnLine,24.99989891,15.19900703,40.77058792,88.75197601,8.888660431,127.8415222,184,10.06163406,4.436810017,1.096740837,
10226,WTG-C,-0.741199076,-0.726163208,-0.988969862,-0.97971493,-0.823628843,-0.808707297,391.5399475,59.0077858,512.5603027,2329050,65.1472168,-3.700000048,8.014978409,OnLine,33.21377182,22.75572586,41.32268524,53.40999985,10.73615265,165.3550262,217,4.95247364,2,1.309088143,
10370,WTG-C,1.430930018,1.077440143,1.174936175,0.823888481,1.36134696,1.096418619,138.8630371,55.8878479,84.29773712,2336009,59.27372742,-3.700000048,7.451570034,OnLine,28.50639343,18.96974373,40.85489655,51.34722519,13.32674026,82.2232666,2,3.735940933,12,0.6070567,
10514,WTG-C,-0.703542829,-0.698530972,-0.960374534,-0.952082694,-0.814982712,-0.77575767,939.5883789,56.43018723,753.1824341,2348230,63.17712784,-3.700000048,9.175623894,OnLine,31.27406311,18.99842834,36.76753616,58.308918,9.330607414,51.91631699,222,6.533149242,1.477570295,0.801608929,
10658,WTG-C,-0.993393004,-0.807293534,1.642063856,0.980398059,-0.886106789,-1.017845511,2415.990234,63.02223587,2351.178467,2363665,72.36231232,-3.700000048,13.44708633,OnLine,33.33415985,24.45603752,46.07551956,87.94561005,9.372917175,63.20385742,197,9.607329369,0.345744759,0.973173829,
10802,WTG-C,13.85271931,13.81532955,13.59045124,13.56177807,14.16285324,14.05037022,2739.321289,53.69159698,616.9271851,2384733,59.60125732,-3.700000048,10.30439758,OnLine,27.62891769,18.12092018,41.10595322,71.20974731,6.17787075,97.69169617,19,11.159729,3.754548073,0.225211693,
10946,WTG-C,1.519168139,1.273887634,1.277277708,1.020335913,1.419934511,1.054762721,30.26252747,48.8181839,33.80838776,2409212,50.17657089,-3.700000048,7.484598637,OnLine,23.41073036,15.21385002,31.45899391,49.1064682,16.59994698,7.634753227,157,3.001407385,7.2015481,1.117169998,
11090,WTG-C,13.28905964,13.29996777,13.24133492,13.25187111,13.57553673,13.43257427,2820,53.84226608,1712.434937,2434318,62.32389069,-3.700000048,13.38687515,OnLine,29.32039642,16.04668045,39.44847107,87.17932129,4.972642899,168.0744171,-1,17.93187332,14.22255516,0.607246432,
11234,WTG-C,-0.795012176,-0.813092053,-0.843637645,-0.861448646,-0.805970252,-0.82218951,508.4866943,50.16420364,421.675415,2456396,56.62664795,-3.700000048,7.495488644,OnLine,16.48321342,5.724404335,32,52.05680084,9.321802139,10.76827812,124,5.336140633,0.706639469,0.829275219,
11378,WTG-C,2.420837879,2.457859755,2.374795675,2.409503222,2.469906092,2.419349432,161.4029999,51.26476669,180.5652313,2468662,56.98740005,-3.700000048,7.543878078,OnLine,19.18432808,9.216013908,30.0717392,52.45863724,12.98890591,58.24529266,155,3.861053467,3,1.118722895,
11522,WTG-C,85.00399017,85,85.007164,85,84.9996109,85,2760.364746,41.88037872,-11.3423357,2475676,40.54678345,-3.700000048,0.519565344,External Curtailment,21.65606117,12.21347141,26.606287,2.01138258,0.237051681,111.7460403,173,12.13517475,2,-0.004108999,
11666,WTG-C,10.06819153,10.06848907,10.01701832,10.02013302,10.06285095,10.11945724,2416.123291,59.91054916,899.7450562,2482248,67.03093719,-3.700000048,11.55821323,OnLine,31.79028893,20.70359421,39.16876221,74.29502106,7.967830181,70.92503357,146,9.589466095,0.701662779,0.37239203,
11810,WTG-C,23.85076141,23.84267044,23.80672264,23.79431343,23.9808979,23.99691391,2819.304688,51.45565796,368.2785034,2496280,54.45092392,-3.700000048,8.991095543,OnLine,24.95709229,11.74600124,40.73686981,59.72696686,3.719798803,143.6990662,329,16.41063118,7.055511475,0.130627422,
11954,WTG-C,14.29023361,14.30250263,14.23787022,14.25414658,13.89366722,13.90706539,1906.767822,52.79999924,514.3074951,2503439,60.26296616,-3.700000048,9.900817871,OnLine,21.68615341,9.760793686,33.07508087,66.35847473,7.818961143,99.63352966,184,8.471487045,6.297885895,0.269727383,
12098,WTG-C,18.17494965,18.05122185,18.3047657,18.20184517,18.68192291,18.99868011,2819.356689,53.10136032,587.5707397,2518471,55.36045837,-3.700000048,8.722300529,OnLine,24.88203239,14.79388142,36.34575653,58.00072098,4.539931774,147.9421997,168,12.36552715,0.302622646,0.208405961,
12242,WTG-C,15.18543911,15.15551758,15.12596893,15.10716152,15.0747242,14.97823143,2819.804688,57.91348648,773.8258667,2532499,65.15697479,-3.700000048,11.05847073,OnLine,28.99424362,17.97942162,40.53073502,71.93482971,5.176435947,80.86078644,163,14.21314335,0,0.274425342,
16418,WTG-C,17.94135666,18.01192474,17.89387321,17.96356773,18.14763641,18.07765579,1086.469971,54.05781174,202.0380859,2808937,61.0884819,-3.700000048,7.727933407,OnLine,25.81718254,14.14636612,33.72721863,52.47436523,7.516684055,56.52767563,194,6.863028526,5.769786835,0.185958279,
16562,WTG-C,0.66481024,0.762323499,0.614898026,0.713966966,0.653061569,0.754777133,355.966217,56.90966797,239.5390625,2819703,62.55407333,-3.700000048,7.460160732,OnLine,29.31956863,17.01054001,35.38200378,49.77947617,10.41358566,68.12019348,354,4.781261921,3,0.672926393,
16706,WTG-C,1.03132534,1.033225298,0.986051738,0.984868824,1.012691736,1.025134683,229.900528,54.2489357,162.2337189,2828564,59.63124847,-3.700000048,7.46663332,OnLine,29.98059273,19.85350227,35.92401123,51.70856476,11.84448338,34.89310837,106,4.217355251,1,0.705669188,
16850,WTG-C,23.51771927,23.59975243,23.47750092,23.55622864,23.51757813,23.59524345,2542.448242,45.19607925,-5.297289848,2838935,42.20598602,-3.700000048,8.078762054,OnLine,22.3421402,8.741300583,34.72652817,52.21178818,4.767828465,193.7293854,337,11.29162598,9.202624321,-0.002083539,
16994,WTG-C,5.845231533,5.856480122,5.799664974,5.808123589,5.836614132,5.848389149,509.4943237,50.25495148,552.6885376,2854972,57.55842972,-3.700000048,9.70741272,OnLine,13.46815681,1.695054054,30.37249184,62.9485817,12.0742178,35.44887161,322,5.347738266,3.40789175,1.084778597,
17138,WTG-C,1.592865944,1.411713719,1.540961027,1.363357186,1.576480389,1.403623104,65.8564682,51.43442535,125.8728027,2860403,55.57744217,-3.700000048,7.454349041,OnLine,26.12388229,13.67074966,29.72265625,49.81533813,15.24521828,31.12191582,94,3.255634785,10,1.911320272,
17282,WTG-C,84.99891663,85,85.00720978,85,84.98912811,85,2660.189209,30.04969215,-3.312826395,2861897,28.68928719,-3.700000048,0.505052745,OK,18.81631088,12.83185387,18.1987915,2.093396187,0.327665836,8.41674614,171,10.48953056,3,-0.001245335,
20594,WTG-C,1.146779418,1.555625319,1.101690173,1.507268786,1.142685652,1.547534704,129.3924103,56.02914429,107.1440659,2865906,60.88745117,-3.700000048,7.48059082,OnLine,30.34309006,15.41542912,29.76155853,50.48572159,13.600914,23.66773224,65,3.673634291,5,0.82805526,
20738,WTG-C,2.013754129,2.006819963,1.952340245,1.95846343,2.003580093,1.998729467,2384.730469,59.13298416,2693.032959,2875603,68.07881927,-3.700000048,13.43931866,OnLine,28.48987389,16.95943069,39.79748154,87.46452332,9.393362999,52.05279541,190,9.574942589,5,1.129281902,
20882,WTG-C,11.14156914,11.4756012,12.48699665,12.13630962,13.20934296,13.3363409,2819.948242,62.47116089,2852.997559,2929855,71.32482147,-3.700000048,13.39820194,OnLine,23.78574181,12.80593491,41.48574448,90.0530777,5.497491837,194.7335205,20,16.23702812,2,1.011719831,
21026,WTG-C,0.713829994,0.923727572,1.530416965,1.340654969,2.573255301,2.465364695,1709.813721,56.820961,2377.030029,2966017,65.33715057,-3.700000048,13.46227455,OnLine,17.32605362,3.932426214,34.47413254,87.33258057,11.08340549,186.8943939,178,8.089168549,1.738918662,1.390227485,
21170,WTG-C,8.928469658,8.929358482,8.882043839,8.881002426,8.857525826,8.921267509,2529.833252,58.52253723,1415.991089,2995328,66.82880402,-3.700000048,13.38989162,OnLine,23.00417137,11.72631454,37.14916992,86.75283051,8.943066597,80.71936035,164,9.955043793,1,0.559717162,
21314,WTG-C,-0.839750767,-0.827145219,-0.892186522,-0.875501812,-0.857783616,-0.835235834,1864.947266,57.67170334,1680.679443,3013300,65.99056244,-3.700000048,11.79153156,OnLine,27.73031425,16.7996769,40.66476059,78.79587555,9.368456841,87.44732666,115,8.384661674,1.520694137,0.901194084,
21458,WTG-C,10.94563675,10.91228104,10.86920166,10.88055229,10.92221451,10.8988018,2776.770264,63.17014313,2828.424805,3057516,72.19999695,-3.700000048,13.26302338,OnLine,32.20899963,20.11706734,44.29786301,89.83422852,7.74773407,195.0917816,170,11.4444561,4.352533817,1.018602382,
21602,WTG-C,8.609534264,8.514807701,9.768897057,9.658987999,9.618908882,9.738575935,2242.673828,61.6116066,1891.146729,3114786,69.83213043,-3.700000048,13.48885822,OnLine,26.30531502,16.70670128,44.21245956,88.70412445,9.531492233,127.8677902,13,9.418347359,4.532944202,0.843255361,
21746,WTG-C,84.76616669,84.50015259,84.74346161,84.50015259,84.75658417,84.50015259,10.51583576,41.44098663,-13.43326759,3141352,37.69659424,-3.700000048,0.254784077,Weather Outage,12.33618736,2.108811378,21.68030739,0,0,9.879248619,163,0.984139264,69,-1.277432236,
21890,WTG-C,-0.839533091,-0.832723022,-0.875175416,-0.881079614,-0.843171895,-0.840813637,897.8826294,52.64191818,1095.782227,3169647,59.88349915,-3.700000048,10.17217445,OnLine,23.23851967,8.971225739,35.1142807,68.60921478,10.53391838,31.24276543,219,6.425982475,6,1.220406979,
22034,WTG-C,84.99314117,81.58185577,84.98954773,81.58185577,84.98898315,81.58185577,1580.77771,45.78133774,-14.20971012,3194736,43.02009201,-3.700000048,0.26395157,External Curtailment,24.56668282,13.03891563,29.85851479,2.499421597,0,13.00793457,162,7.843386173,13,-0.008989063,
22178,WTG-C,6.897808552,6.897145748,6.844939709,6.848789215,6.889393806,6.889055252,1788.871948,61.60100174,2436.246826,3222842,70.40000153,-3.700000048,13.4878397,OnLine,31.70788383,19.05685997,42.36453629,88.10281372,10.87924576,109.2077713,149,8.247620583,6,1.361890005,
22322,WTG-C,8.879826546,8.825737,8.831684113,8.77737999,8.869771957,8.817646027,2798.451904,62.38018417,2766.069336,3269360,71.41334534,-3.700000048,13.31370449,OnLine,32.95631027,18.41534233,45.77512741,90.22451782,7.423312187,182.4878082,356,12.02141571,0,0.988428399,
22466,WTG-C,9.024759293,9.098834038,8.901589394,8.919075966,9.171158791,9.1456604,2663.634766,54.70000076,2199.039795,3326614,62.6631012,-3.700000048,13.45821667,OnLine,12.51299953,3.024658918,32.91259766,89.72719574,8.512184143,100.5965958,5,10.51477909,4.291106224,0.825578575,
22610,WTG-C,-0.412005574,-0.339312375,-0.894198418,-0.387668967,-0.859265029,-0.34740299,575.3325195,53.47160339,536.8313599,3366764,60.52582169,-3.700000048,8.005074501,OnLine,9.769463539,0.798677683,26.49940681,52.88600159,9.92456913,37.12300873,75,5.388253212,0,0.933080161,
22754,WTG-C,85.00183868,85,84.99210358,85,84.98708344,85,1394.003052,30.06976891,-3.448201418,3375373,26.90843201,-3.700000048,0,OK,6.301000118,-2.217798948,11.514081,0.997389734,0,3.817376614,37,7.487624645,4,-0.002473597,
22898,WTG-C,1.688026309,0.466085225,1.634139299,0.417728662,1.670919299,0.45799461,246.5468292,38.46229172,38.47432327,3375797,38.94041824,-3.700000048,7.476776123,OnLine,7.673314571,-0.664934814,16.02225304,46.96920776,11.59582615,11.25217915,70,4.3010993,0,0.156052801,
23042,WTG-C,12.80825615,12.66844749,12.7489624,12.62009144,12.79452229,12.66035652,14.54616928,41.05026627,-19.74255943,3377841,42.17072296,-3.700000048,1.091762185,RunUp,13.62629223,9.807959557,21.37181473,7.589002609,4.472346783,3.817376614,-4,1.616241097,18,-1.357234269,
23186,WTG-C,-0.839189112,-0.775089502,-0.88448596,-0.823446095,-0.842275143,-0.783180118,1330.570435,58.32188416,1777.472534,3392098,66.15344238,-3.700000048,11.93032074,OnLine,27.49999809,12.71067619,36.08256912,80.78437042,10.82580471,47.99597931,204,7.353077888,4,1.335872561,
23330,WTG-C,-0.625013173,-0.336793572,-0.672401547,-0.385150164,-0.631528974,-0.344884187,949.1450195,54.21537781,1119.532593,3410540,61.76607513,-3.700000048,10.11091709,OnLine,28.67557716,18.78874397,41.88053894,69.37808228,10.24234772,62.27736282,217,6.555635452,1.781332254,1.179516902,
23474,WTG-C,7.312577724,6.646914482,6.091971874,6.70249033,3.296050072,3.186891794,1568.149292,62.65587997,1616.809204,3425550,70.81092834,-3.700000048,13.45031643,OnLine,33.8098526,24.31131744,43.79465866,88.23577118,11.43534565,67.02532959,210,7.819332123,9,1.031030153,
23618,WTG-C,3.96046114,4.004092693,3.915020466,3.955736637,3.951388121,3.996001959,1670.313232,60.78466797,1748.561523,3445012,69.80088806,-3.700000048,13.51123333,OnLine,33.6413269,23.85927582,45.28620148,89.2540741,11.17922211,47.90370941,195,8.013930321,3.797439337,1.046846477,
23762,WTG-C,85.00833893,81.63612366,85.01833344,81.63612366,85.0189743,81.63612366,2586.910156,53.43667221,-15.04902458,3467357,54.98978424,-3.700000048,0.458559602,External Curtailment,34.22936249,25.76026344,41.97589111,0,0,1.061114907,176,10.22188568,3,-0.005817374,
23906,WTG-C,17.45758629,17.34848404,17.38911057,17.30012703,17.43235779,17.34039307,2820,53.8262825,905.3899536,3492534,58.64772797,-3.700000048,11.54130173,OnLine,32.20666122,21.07652473,37.76644135,75.90339661,5.27828598,186.9974518,180,14.5952673,0,0.321060267,
24050,WTG-C,0.224388003,0.209675357,0.168258443,0.161318764,0.210073948,0.201584741,1691.602295,60.0519371,2189.667725,3522773,68.82146454,-3.700000048,13.01414013,OnLine,25.37319946,16.84914589,43.76852036,87.58805084,10.85969162,108.756218,5,8.067025185,3,1.294434118,
24194,WTG-C,0.340812474,0.37127015,0.300211251,0.237704366,0.419733971,0.423952848,1825.859741,55.52152634,2142.596924,3564933,63.7342453,-3.700000048,12.76840115,OnLine,15.67860889,1.708569288,35.73898697,82.36906433,10.22770786,81.49399567,324,8.291049957,5,1.173472899,
24338,WTG-C,1.138976097,1.581167579,1.093940139,1.532811046,1.133057952,1.573076963,200.0802155,40.9786911,115.5294724,Bad,43.3413887,Bad,7.476400375,OnLine,12.2721386,2.164739132,19.3396492,48.01902771,11.7283659,46.72482681,72,4.226638794,9.210633278,0.577415774,
24482,WTG-C,1.472679138,1.445295095,1.420336962,1.396938562,1.466385007,1.43720448,52.18703079,41.99394226,91.26985931,3582456,43.88193893,-3.700000048,7.472858429,OnLine,15.49681187,9.946317673,23.03746223,51.11128616,15.75650024,12.91739655,152,3.165044546,2.770829916,1.748899256,
36866,WTG-C,-0.736372948,-0.707198799,-0.920497656,-0.892550588,-0.847538054,-0.815400898,782.9487915,57.70376205,511.2679138,6913670,65.12262726,-3.700000048,8.137771606,OnLine,34.5,24.89008713,39.98274612,53.62194824,8.728712082,56.70959473,85,6.182343006,5,0.653003005,
37010,WTG-C,-0.731504619,-0.546968997,-0.925374568,-0.732320786,-0.842213035,-0.655171096,1395.381348,58.14196777,1526.727051,6926049,67.03002167,-3.700000048,11.48413372,OnLine,35.2182579,25.74842834,44.68661499,78.93521118,10.1287756,31.30793571,136,7.555648327,3.718579769,1.094128894,
37154,WTG-C,4.327777386,4.265512466,4.151743889,4.080160618,4.224091053,4.157310486,2625.788818,63.40368271,2829.737061,6956150,73.36022949,-3.700000048,13.50974751,OnLine,40.14381027,29.62789154,49.85395813,87.9750061,8.655198097,81.39035034,152,10.36837196,2,1.077671228,
37298,WTG-C,90.47608185,89,90.37042236,89,90.43127441,89,2562.524658,57.37734985,-1.955199242,7005361,59.10977173,-3.700000048,0.026319979,Fault 1341,38.9365387,29.88874626,49.2451973,0.235840082,0.00710201,15.65124416,141,10.16712666,2.792999983,-0.000762997,
37442,WTG-C,-0.66241461,-0.57363975,-0.898351073,-0.758991539,-0.773860753,-0.68184185,1023.921875,58.07705688,950.5828247,7009598,66.09999847,-3.700000048,9.917770386,OnLine,40.42981339,30.76963615,45.20629883,68.42002869,9.61450386,48.19070816,138,6.845016956,0.679075003,0.928374369,
37586,WTG-C,1.245498896,1.291937947,1.055505276,1.106586099,1.139316201,1.183735847,85.01926422,57.10491943,143.0652618,7026662,62.45023727,-3.700000048,7.486485481,OnLine,37.90044785,30.02248383,46.09624481,49.50609207,14.59333801,15.66377544,127,3.41794014,4,1.682739355,
37730,WTG-C,1.765281916,1.598333716,1.555531263,1.412981868,1.652300239,1.490131617,45.45703888,59.06664276,88.36058807,7046726,63.23416138,-3.700000048,7.486851215,OnLine,35.64043808,27.80722618,44.19421005,49.522995,15.82979298,36.12081528,125,3.137295723,6,1.943826308,
37874,WTG-C,-0.692036688,-0.705102026,-0.886182725,-0.890453815,-0.805377603,-0.813304126,1053.729858,62.42277527,1362.663208,7059613,71.27985382,-3.700000048,11.00361061,OnLine,39.83111191,29.6697216,48.15539932,75.45626068,10.68032932,116.7562103,125,6.851862431,27,1.293180788,
38018,WTG-C,90.51622009,85,90.3872757,85,90.40608215,85,307.8951416,47.39675522,-3.307385445,7067370,47.25510406,-3.700000048,0,Fault 1341,37.43093109,34.90192795,35.62895584,0.219677329,0,47.43826294,124,4.644691467,18.44779968,-0.010741922,
38162,WTG-C,-0.765795171,-0.748758733,-0.954595029,-0.934110522,-0.881293476,-0.856960833,1247.724609,61.89999771,1224.897583,7080507,70.24425507,-3.700000048,10.84943676,OnLine,45.39998627,36.01792526,50.83930206,74.53633118,9.813438416,51.86737442,124,7.355757236,4,0.981705077,
38306,WTG-C,8.418527603,8.404482841,8.234285355,8.219130516,8.307561874,8.296279907,2818.042236,63.61230087,2801.458496,7135754,73.94399261,-3.700000048,13.56431484,OnLine,49.22971344,38.96191406,57.26316071,90.22402954,7.215740681,100.7564163,166,12.55062199,0,0.994115156,
38450,WTG-C,10.86710739,10.67288017,8.876525879,9.211693764,8.656937599,8.338393211,2814.355469,64.14919281,2814.353516,7201064,73.98885345,-3.700000048,13.4063139,OnLine,47.38129425,36.96484756,55.93645859,88.35536194,7.096197605,144.8466492,167,12.73402882,1.3559829,0.999999306,
38594,WTG-C,8.033495903,7.984670639,7.845910072,7.789468765,7.929555893,7.893064976,2691.765137,63.9727211,2905.833984,7269421,73.83525848,-3.700000048,13.75035667,OnLine,46.08845139,35.96152115,54.21814346,89.46437073,6.894899368,217.126297,157,13.25888443,7,1.079527312,
38738,WTG-C,-0.751313567,-0.751470745,-0.936476171,-0.936822534,-0.854299366,-0.859672844,1369.205566,63.33472824,1795.522095,7327684,72.1375351,-3.700000048,12.33946609,OnLine,44.80887604,36.67377472,55.39847946,82.96971893,10.8835783,78.87992859,161,7.549037933,3.387851477,1.3113605,
38882,WTG-C,-0.28440699,-0.308056712,-0.471038491,-0.493408501,-0.389549881,-0.416258812,1859.576172,63.78131485,2012.043091,7363818,73,-3.700000048,12.89292812,OnLine,43.76200485,35.60943604,54.25315857,85.98913574,10.14851189,138.5939484,151,8.478844643,3,1.081990144,
39026,WTG-C,-0.660810113,-0.668327868,-0.851370633,-0.853679657,-0.773679316,-0.776529968,2091.608643,63.51517105,1875.749023,7391914,72.80758667,-3.700000048,12.46316338,OnLine,44.33342361,36.58514786,53.80612564,85.65067291,9.294143677,84.48825073,152,8.90853405,1,0.896797319,
39170,WTG-C,1.219745398,1.209703207,1.040351748,1.024351358,1.130379319,1.101501107,2459.701904,63.98165894,2524.468262,7421011,73.626297,-3.700000048,13.47853184,OnLine,44.65250397,35.75069809,53.92822647,89.95059967,9.16793251,64.13716125,133,9.779940605,5,1.026330979,
39314,WTG-C,-0.310253114,-0.251376152,-0.501173735,-0.436727941,-0.420692205,-0.359578252,1582.938477,63.66704178,2082.687256,7465180,72.64626312,-3.700000048,13.00822067,OnLine,44.35367584,35.67886353,54.6700592,83.94143677,10.88502502,98.12358093,136,7.964860916,7,1.31570954,
39458,WTG-C,2.644467592,2.71498704,2.462622166,2.529635429,2.530885458,2.606785059,2703.374756,63.80639648,2809.768066,7513377,73.85526276,-3.700000048,13.39346409,OnLine,45.94374084,36.00197601,55.55829239,88.5116272,8.615999222,113.0561371,134,10.28329945,5.311645031,1.039355739,
39602,WTG-C,1.170126796,1.152620792,0.985407889,0.967269063,1.065680623,1.044418693,2365.255127,63.9806366,2300.991943,7553529,73.81076813,-3.700000048,13.46160221,OnLine,46.18037415,37.76675415,55.01469803,87.7470932,9.453167915,99.73760223,164,9.556365013,6,0.972830337,
39746,WTG-C,-0.737294316,-0.736203909,-0.916230321,-0.921555698,-0.842144191,-0.844406009,1202.683472,61.83079529,1236.037109,7573952,69.9201889,-3.700000048,10.83374882,OnLine,40.20731354,32.9015274,52.61565399,69.6055603,10.05880165,71.76667786,43,7.184360981,4.262460709,1.027732681,
39890,WTG-C,3.336874485,3.154464245,3.271026373,3.149564505,3.094776392,3.006540298,1477.047974,64.06755066,2194.219971,7605055,73.69999695,-3.700000048,13.48524761,OnLine,46.84704208,37.11603546,54.73178482,88.14817047,11.65406513,179.8405304,140,7.75884819,2.585883379,1.485544146,
40034,WTG-C,8.551804543,7.933746815,6.857100964,7.331597328,4.848591805,4.581002235,2673.262695,64.27410126,2833.748291,7662317,74.32221985,-3.700000048,13.63564777,OnLine,50.02952194,39.83199692,56.9940033,91.02358246,7.213387966,264.4338684,161,12.71253872,3,1.060033605,
40178,WTG-C,6.118085861,5.846008301,9.063715935,8.730059624,7.601029396,8.039111137,2820,63.93104935,2823.586182,7710528,73.69999695,-3.700000048,13.57249737,OnLine,44.00858688,34.95222092,54.42692947,89.60399628,6.189685822,154.689621,5,14.74312592,11,1.001271696,
40322,WTG-C,-0.773049593,-0.753890395,-0.962134778,-0.939242184,-0.880210817,-0.862092495,1398.698853,55.40130234,1489.338257,7758738,63.96853256,-3.700000048,11.41018581,OnLine,33.70228577,24.08550072,46.59699249,75.20992279,10.13483238,69.04174042,18,7.517019749,6.349498272,1.064802658,
40466,WTG-C,1.24763763,1.232183695,1.06954515,1.046831846,1.142310023,1.123981595,158.82164,56.5535965,125.7777023,7778805,62.06473541,-3.700000048,7.478429317,OnLine,34.05836868,25.86688232,45.07328033,50.21239471,13.02005386,35.88333893,47,3.840468645,4,0.791943102,
40610,WTG-C,-0.745994389,-0.73606813,-0.928746462,-0.921419919,-0.851266325,-0.844270229,1766.17981,60.39999771,1534.963135,7787053,68.64263153,-3.700000048,11.65049076,OnLine,40.05601883,30.98578453,47.49576569,76.71018982,9.362024307,75.78464508,146,8.262509346,4,0.86908656,
40754,WTG-C,3.486025333,3.075411558,2.252874136,2.6362257,0.853898108,0.757478416,2574.70752,63.7208519,2795.164551,7809584,73.38057709,-3.700000048,13.50335121,OnLine,42.29992676,32.84990692,52.23355103,87.46704102,8.916487694,145.5719299,146,10.08312702,7,1.085624107,
40898,WTG-C,2.293162107,2.263400316,1.12039578,1.155179739,1.584364533,1.361481071,2564.309814,63.80500031,2573.852051,7854777,73.60993958,-3.700000048,13.48019695,OnLine,46.65542221,36.84116364,54.75337219,87.21697235,8.916723251,126.2736969,143,10.07269669,8,1.003721172,
2,WTG-E,7.667419434,7.7070117,7.722341537,7.730752945,7.376340389,7.409684181,2650.382568,-3278.5,1983.121216,901208,67.82436371,-3.700000048,13.36400986,OnLine,40.63097382,34.00452042,53.59999847,88.86671448,8.567875862,99.38613129,154,10.39058399,1.930489898,0.748239609,
146,WTG-E,8.29305172,8.039973259,7.683051109,7.829577923,6.492800236,6.359586239,2757.501221,-3278.5,2007.454468,942362,67.40016937,-3.700000048,13.25120449,OnLine,38.06063843,30.86641312,54.17713928,88.11659241,7.969293594,288.8722229,354,11.04741001,4.634490967,0.727997671,
290,WTG-E,6.709109783,6.6996665,6.700540543,6.692351818,6.322853088,6.312273502,810.1924438,-3278.5,535.8115234,983507,64.1831665,-3.700000048,9.800614357,OnLine,33.25358963,25.21119118,49.2246933,65.17118835,10.49179745,131.3836365,22,6.204181194,3.32919693,0.661338584,
434,WTG-E,2.316693068,2.383452892,2.316100597,2.376137972,1.932635903,1.996059656,964.1176758,-3278.5,837.8713989,987034,62.58441544,-3.700000048,10.19542694,OnLine,35.73503876,27.90160561,40.85328674,67.79657745,10.2793417,34.21670151,122,6.590865135,4.407402039,0.869055116,
578,WTG-E,84.99860382,85,85.00687408,85,85.02332306,85,2792.233154,-3278.5,-2.084234238,997554,37.63793564,-3.700000048,0.35003224,Maintenance,29.32167625,27.73607063,31.11605072,2.32761097,0.171772495,32.06595993,170,13.04911995,2.336352587,-0.00074644,
722,WTG-E,7.766519547,7.678732395,7.745744705,7.671417713,7.35862112,7.291339397,1500.084351,-3278.5,1081.039795,1013625,65.80870819,-3.700000048,13.13749409,OnLine,35.02977371,28.84487343,47.90000153,87.36045074,11.60378742,160.9331055,29,7.689684391,4.573306561,0.720652671,
866,WTG-E,12.74931526,12.65309429,12.74879646,12.65147591,12.3677845,12.31332397,2820,-3278.5,1537.857788,1036705,67.10308075,-3.700000048,13.48719025,OnLine,38.25423431,30.85961723,50.19178009,89.68582916,5.743657589,61.24974442,170,15.64110851,6.4779706,0.545339641,
1010,WTG-E,11.91100597,12.16522312,11.17521095,11.07976246,12.20964813,11.99886799,2808.933838,-3278.5,1305.503296,1077851,67.35405731,-3.700000048,13.13752937,OnLine,38.76755142,32.79630661,53.76708984,87.36068726,7.048717499,116.011734,183,12.51337051,4.757115364,0.464768261,
1154,WTG-E,3.444586515,3.342377663,3.432189465,3.335062981,3.060292959,2.954984426,2304.947754,-3278.5,2127.172119,1118991,67.80000305,-3.700000048,13.38233376,OnLine,39.70977402,33.03374481,54.99052429,88.98856354,9.457625389,80.79753113,184,9.302190781,3.059089661,0.922872163,
1298,WTG-E,-0.718094766,-0.57356751,-0.646757424,-0.580882311,-1.099832177,-0.960960388,1267.808716,-3278.5,936.6069336,1143628,63.98131943,-3.700000048,9.823155403,OnLine,38.62095642,32.8477478,52.21051025,65.32108307,9.168652534,68.15743256,154,7.241804123,7.233537197,0.738760447,
1442,WTG-E,0.955221772,0.989719629,0.936377108,1.021625638,0.577024221,0.602326334,2509.384766,-3278.5,2422.372559,1176743,67.71779633,-3.700000048,13.30608273,OnLine,37.75474548,30.82500267,53.66186523,88.48152161,9.007368088,121.3368683,133,9.926089287,1.180938125,0.965325283,
1586,WTG-E,85.04431915,84.33594513,85.04956055,84.33594513,85.04514313,84.33594513,16.57141876,-3278.5,-15.34332466,1193799,56.44083405,-3.700000048,0.048169486,External Curtailment,31.424366,25.74352074,40.5259819,0.320312858,0.170694247,26.96130753,24,1.841268897,2.697978973,-0.925890829,
1730,WTG-E,64.96237946,65,64.99610138,65,64.97434998,65,8.608708382,-3278.5,-13.03603268,1197309,41.48125076,-3.700000048,0,OK,30.74487305,26.78196526,31.48779869,0,0,3.817376614,39,0.95652312,260.8634644,-1.514284385,
1874,WTG-E,1.823207855,1.851775527,1.87289691,1.85213232,1.537297368,1.548435807,20.71789932,-3278.5,-14.43274403,1201802,58.17340469,-3.700000048,7.739674091,RunUp,32.45672226,25.65527534,39.14692307,51.4665451,22.30371666,72.53015137,18,2.30198884,4.487264633,-0.696631633,
2018,WTG-E,33.67359924,33.54597092,33.6624527,33.54632568,33.36432266,33.24263,14.29406452,-3278.5,-20.34716606,1208386,58.53681183,-3.700000048,0.430968821,RunUp,34.48283005,30.04850197,40.89400864,2.865815401,1.79467845,22.89281082,150,1.588229418,5.780715942,-1.423469583,
2162,WTG-E,-0.543381631,-0.54857111,-0.553872168,-0.548214316,-0.847334862,-0.851910889,1553.939209,-3278.5,1606.69751,1214873,62.7657814,-3.700000048,11.71420574,OnLine,36.70095825,28.84008598,47.70000076,77.89600372,9.993109703,19.19400597,139,7.792264938,3.38540554,1.033951329,
2306,WTG-E,7.663496017,7.556355,7.667006016,7.556711674,7.33525753,7.253015041,1920.418823,-3278.5,2845.417725,1220895,68.05691528,-3.700000048,13.47590351,OnLine,36.87184906,28.78988647,45.89159012,89.61078644,10.53652763,114.8154755,93,8.505639076,9,1.481665192,
2450,WTG-E,-0.772467732,-0.693526447,-0.676767051,-0.693169653,-0.983097196,-1.016883612,362.4610596,-3278.5,942.9101563,1233928,60.99033737,-3.700000048,9.819651604,OnLine,34.76325607,26.12085152,46.15166092,66.99304962,13.58445358,34.74475098,147,4.82386446,5,2.601410914,
2594,WTG-E,0.27861622,0.292704105,0.224730641,0.289485991,-0.07024169,-0.010635656,1888.855835,-3278.5,2112.64209,1266073,67.90000153,-3.700000048,13.06496048,OnLine,39.2976265,30.79880524,53.93724823,87.68538666,10.23611736,197.5198212,141,8.43020153,1,1.118477149,
2738,WTG-E,6.581796169,6.534769058,6.586953163,6.535125732,6.288625717,6.231429577,2814.42627,-3278.5,2491.356445,1295165,68.07500458,-3.700000048,13.53352165,OnLine,41.31478882,32.88967896,53.55776978,87.31291962,7.018456459,172.7042084,193,12.01084995,4.695222378,0.885209349,
2882,WTG-E,10.08785915,9.941563606,8.470598221,8.725513458,8.052791595,7.753036976,2819.38208,-3278.5,2431.385254,1353426,68.19033051,-3.700000048,13.56313419,OnLine,41.10842514,32.66088104,55.24736786,90.0770874,7.152464867,131.1296997,177,12.54208851,4.647495747,0.862382318,
3026,WTG-E,13.67929935,13.70698166,13.68064404,13.70833397,13.36840439,13.40522671,2820,-3278.5,2238.162842,1391592,66.619133,-3.700000048,13.46518421,OnLine,29.82151031,19.9484024,47.9909935,88.9440918,5.428248405,125.9811859,357,16.76362038,0.494600654,0.793674767,
3170,WTG-E,5.370182037,5.382408619,5.274392128,5.382765293,5.057562351,5.079068661,2799.321533,-3278.5,2818.520508,1426130,67.69999695,-3.700000048,13.49017334,OnLine,36.35350037,25.16964531,48.46137238,88.21278381,7.647195339,99.86457062,144,11.73095036,3,1.006858439,
3314,WTG-E,12.81188011,12.59149456,12.01009178,12.25318623,10.9303751,10.82866669,2820,-3278.5,2603.195557,1482391,67.68310547,-3.700000048,13.41419983,OnLine,36.45766449,26.0736351,50.224617,88.83873749,6.030093193,149.728775,153,14.80512333,2.254570246,0.923118992,
3458,WTG-E,0.734994948,1.138055444,0.759657502,1.138412237,0.459793061,0.834715784,173.192688,-3278.5,193.2731934,1500830,62.19699478,-3.700000048,7.488485813,OnLine,32.22251511,25.89176559,40.59775162,49.69794083,12.64015579,99.61019897,123,3.925578117,0,1.115943148,
3602,WTG-E,-0.729529023,-0.259302884,-0.779322803,-0.258946091,-1.050588489,-0.562642634,569.6586304,-3278.5,466.7388,1503700,62.99777222,-3.700000048,7.843036175,OnLine,30.43369675,21.89801788,38.90872192,51.58253098,9.412205696,36.26507568,24,5.540572643,1,0.819330692,
3746,WTG-E,-0.774356306,-0.292215198,-0.734504342,-0.291858405,-1.073735595,-0.595555007,415.6737366,-3278.5,483.3100891,1550901,60.96897888,-3.700000048,7.929692268,OnLine,28.95713806,18.99562645,43.15938187,53.00650787,10.62512398,28.24858475,351,4.976023197,8,1.162715001,
3890,WTG-E,-0.759037614,-0.755414546,-0.777907789,-0.75292927,-1.062372684,-1.055961967,551.1124268,-3278.5,831.9877319,1560815,58.62610626,-3.700000048,9.392487526,OnLine,30.71216393,22.11563301,40.9300499,63.1197052,11.44069099,103.8001404,200,5.481129646,12,1.509651555,
4034,WTG-E,7.599565506,7.613704681,7.601396561,7.614061356,7.296032429,7.3103652,2778.734131,-3278.5,2454.361572,1585895,66.25028229,-3.700000048,13.49844933,OnLine,32.88193512,23.85004997,47.68157196,88.63182831,7.505867004,61.93598938,185,11.96121883,0,0.883266069,
4178,WTG-E,5.483435154,5.184794903,7.871251583,7.563748837,6.015110016,6.429388046,2813.697021,-3278.5,2710.790527,1625463,67.1236496,-3.700000048,13.37992477,OnLine,33.18186188,22.98539162,48.37721252,90.52347565,6.909108162,174.8687134,171,12.88832188,0,0.96342659,
4322,WTG-E,6.904360294,6.931354523,6.901226044,6.931711674,6.600284576,6.628015041,2718.383057,-3278.5,2529.426758,1672665,67.43321228,-3.700000048,13.32607937,OnLine,35.58515167,25.87527084,50.09999847,90.19367981,8.051732063,96.14584351,169,11.11628532,5,0.930489451,
4466,WTG-E,-0.691309869,-0.284695715,-0.739342988,-0.284338921,-1.018588305,-0.588035464,599.9596558,-3278.5,574.3518677,1704780,58.02978134,-3.700000048,8.365011215,OnLine,31.43657494,22.23707962,42.88292313,56.22003555,9.949542046,11.83386612,351,5.612738132,6,0.957317483,
4610,WTG-E,-0.722558498,-0.541608572,-0.733885407,-0.541251779,-0.850796819,-0.844948292,983.7573853,-3278.5,645.0361938,1709123,62.95055771,-3.700000048,8.694937706,OnLine,31.19177818,22.81058311,38.37773132,55.77334595,8.71587944,13.26781082,144,6.637457848,0,0.655686253,
4754,WTG-E,-0.687175572,-0.716601431,-0.669496357,-0.716244638,-0.977740049,-1.019941092,1245.007813,-3278.5,1359.949951,1730196,60.2861824,-3.700000048,11.03034306,OnLine,33.85232925,22.03545952,46.04413605,75.36561584,10.18027878,16.94748688,148,7.203824043,6,1.092322423,
10226,WTG-E,1.879454851,1.870311737,1.879295945,1.87066853,1.577019811,1.566971898,2189.10376,-3278.5,2434.20874,1736824,64.04762268,-3.700000048,13.46884632,OnLine,31.73007774,21.88331032,31.00601959,88.91652679,9.911738396,81.0229187,228,9.040947914,3.395364761,1.111965903,
10370,WTG-E,1.764534831,1.344281435,1.739127636,1.344638228,1.441270351,1.040941715,22.29221153,-3278.5,14.84644508,1748149,57.63545227,-3.700000048,7.508048058,OnLine,27.95083618,19.9830761,37.29999924,51.6791687,20.11061859,43.73015976,28,2.490140915,32,0.665992473,
10514,WTG-E,-0.741052508,-0.741826832,-0.73235786,-0.741470039,-1.049780607,-1.045166492,889.0811157,-3278.5,1132.473877,1756037,62.40617752,-3.700000048,10.40396214,OnLine,29.88562202,21.74267006,36.62395859,67.70256805,10.94335938,70.36290741,226,6.406046391,0.664646864,1.273757655,
10658,WTG-E,2.928126097,2.849151373,2.912673235,2.84939909,2.62309289,2.545646667,2764.918945,-3278.5,2703.365723,1773485,67.27243042,-3.700000048,13.53032589,OnLine,34.37475204,24.88459396,46.97354507,89.7569046,7.715019226,115.7938309,201,11.57658577,2.399208546,0.977737784,
10802,WTG-E,12.48436832,12.49680614,12.47906494,12.49716282,12.1829958,12.19346619,2451.058105,-3278.5,817.0029907,1794044,57.67931747,-3.700000048,11.27887917,OnLine,27.79496574,18.78291893,42.3509903,72.1925354,7.215024471,97.20565796,21,9.719427109,1,0.333326651,
10946,WTG-E,1.673130512,0.014646981,1.703820229,0.015003774,1.347276688,-0.288692802,20.07972336,-3278.5,-9.857344627,1816091,52.28224945,-3.700000048,7.269014835,OnLine,22.40208817,17.76964188,32.90000153,50.86027145,21.28767967,72.53015137,178,2.279448986,7.253461361,-0.49091038,
11090,WTG-E,13.96956825,14.206213,14.60419178,14.47139072,15.08227062,15.14789963,2807.185303,-3278.5,1633.956177,1842198,59.13005829,-3.700000048,13.4277916,OnLine,28.09427643,16.80802345,39.41317749,87.86203766,5.540028572,164.0496216,4,16.42722893,4.313111305,0.582062102,
11234,WTG-E,-0.712722063,-0.712344706,-0.739469409,-0.711987913,-1.043687463,-1.015684485,472.5886536,-3278.5,474.8091431,1867298,55.74863434,-3.700000048,7.731919289,OnLine,17.14127731,7.252869129,31.05308342,52.03190994,9.836760521,11.43237877,126,5.249237061,4,1.004698567,
11378,WTG-E,-0.717844129,-0.684449852,-0.701214433,-0.684093058,-1.006392002,-0.987789512,791.437439,-3278.5,650.1048584,1882580,57.46438599,-3.700000048,8.502202034,OnLine,20.39999962,10.74040222,30.57481766,57.70372772,9.13802433,71.69695282,161,6.174824238,3.056241035,0.821422928,
11522,WTG-E,85.00345612,85,84.99829865,85,84.99064636,85,1319.587402,-3278.5,-13.21139526,1890947,40.66275787,-3.700000048,0,External Curtailment,22.70806122,14.0906477,27.20225716,1.294835925,0,12.85220051,171,7.347872257,14,-0.010011762,
11666,WTG-E,11.52161503,11.57460403,11.52518559,11.57496071,11.21554947,11.27126408,2170.400635,-3278.5,610.3969727,1898966,62.31602097,-3.700000048,10.62721348,OnLine,30.64248276,21.01926041,37.7661171,68.22033691,7.816229343,95.52752686,149,8.984086037,6.617044926,0.281237004,
