,turbine,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev,capacity factor,time based availability
28802,WTG-G,-0.782412529,-0.662175775,-0.832172215,-0.662175775,-0.774146616,-0.662175775,1703.260132,66.20310974,1819.185669,4229331,63.77199554,-3.700000048,12.0031147,OnLine,23.91976166,19.11274719,43.03019714,78.01696014,9.956821442,110.3505707,6,8.014181137,349,1.06806097,
28946,WTG-G,85.00696564,83.37306213,85.00489044,83.37306213,85.00588226,83.37306213,1.821810961,61.76588058,-20.30804634,4281563,53.58340836,-3.700000048,0.098492533,Weather Outage,26.55149841,20.40163422,36.51060104,0.623598516,Calc Failed,7.103848934,116,0.010129043,85,-11.14717541,
29090,WTG-G,32.22449493,32.09432602,32.21238708,32.09432602,32.21559525,32.09432602,2747.889404,60.16539383,-16.92037582,4316142,51.97489548,-3.700000048,5.003644943,RunUp,38.44439697,29.92861938,42.75989914,32.08815384,2.802228689,203.5827942,163,11.09235001,3,-0.00615759,
29234,WTG-G,1.220337868,1.186446548,1.213823915,1.186446548,1.218442202,1.186446548,2412.710449,70.69682312,2229.295654,4328640,69.4593277,-3.700000048,13.28322029,OnLine,34.36223984,26.79230881,43.65741348,87.65921783,9.176490784,145.2578278,50,9.665967941,1.771524072,0.923979773,
29378,WTG-G,85.01075745,79.26088715,85.00428772,79.26088715,85.01247406,79.26088715,2412.972412,64.0176239,-11.59139156,4358737,57.39577484,-3.700000048,0,External Curtailment,31.62437248,22.97800827,40.85278702,0.936153233,0,38.00181198,103,9.598395348,8,-0.004803781,
29522,WTG-G,8.430711746,7.970705032,9.591701508,9.27837944,8.456012726,8.563313484,2747.286133,74.48958588,2828.028076,4407381,73.24951172,-3.700000048,13.50114632,OnLine,40.34753036,34.05552292,51.11893082,89.01713562,7.166346073,257.3339539,170,12.40930939,0,1.02938971,
29666,WTG-G,-0.322834045,-0.719717503,-0.332503617,-0.719717503,-0.323840111,-0.719717503,332.6998901,65.8638382,381.1551208,4453588,61.59526443,-3.700000048,7.430905342,OnLine,24.78933716,17.80202484,37.66719818,49.74992752,10.66195297,41.59745789,69,4.650660515,4,1.145642461,
29810,WTG-G,0.827639341,0.195406139,3.568440199,3.582121134,-0.019656165,0.601501882,2503.875977,72.36898804,2346.169434,4478094,70.39354706,-3.700000048,13.41254044,OnLine,31.59974098,24.26945686,43.83172607,87.89342499,9.067292213,108.0321503,140,9.816216469,8.732597351,0.937015034,
29954,WTG-G,8.211619377,7.828055859,7.082738876,7.247375011,6.682766914,6.733477116,2231.117432,70.90000153,1654.560669,4525297,68.4984436,-3.700000048,13.27555084,OnLine,30.48133659,26.76437187,47.48265457,89.7644577,9.925367355,151.4689636,34,9.089312553,10,0.741583856,
30098,WTG-G,-0.841844976,-0.636444807,-0.854433835,-0.636444807,-0.851887882,-0.636444807,801.1326904,67.87844086,746.9060059,4570468,65.28987885,-3.700000048,9.000419617,OnLine,29.42993736,17.9230175,38.15929413,59.35289383,9.843823433,34.65563965,77,6.126530647,6,0.932312481,
30242,WTG-G,-0.866057813,-0.842295885,-0.83441776,-0.842295885,-0.678313851,-0.842295885,1456.264038,71.59112549,1612.662598,4582887,69.21183014,-3.700000048,11.53579426,OnLine,29.20653915,18.70479202,40.18559647,74.59059906,10.18464375,58.42133331,74,7.544827461,2,1.107397117,
30386,WTG-G,-0.841252685,-0.845326483,-0.841208756,-0.845326483,-0.835133672,-0.845326483,1044.341553,63.89980698,1209.626099,4601936,61.87447357,-3.700000048,10.59886932,OnLine,31.59089088,17.98799133,38.20189667,69.91040039,10.49130821,72.13312531,81,6.718026638,0,1.158266752,
30530,WTG-G,6.275403023,6.018086433,8.716975212,9.122333527,4.975592613,5.884950161,2817.45874,74.22146606,2937.644531,4655180,72.16441345,-3.700000048,13.68038654,OnLine,32.7651062,24.13887024,45.42642975,90.97052765,6.065056801,320.2292786,146,14.70004082,7.654544353,1.042657516,
30674,WTG-G,7.198531151,7.202161312,7.198802471,7.202161312,7.201040745,7.202161312,2814.52002,73.16919708,2806.294922,4708424,72.11460876,-3.700000048,13.38247108,OnLine,37.44599152,30.92940903,49.54083633,89.48630524,7.543976307,64.13191986,38,11.9355545,1,0.99707762,
30818,WTG-G,7.007962704,6.976731777,7.863390446,7.559060097,7.863380909,7.861517906,2819.748779,73.79994202,2813.127686,4759635,72.76966095,-3.700000048,13.11702442,OnLine,39.96290588,33.87050247,50.90000153,89.28988647,5.91008091,237.3495483,152,14.99116898,0,0.997651885,
30962,WTG-G,14.35713863,14.62245941,16.6240921,16.34880638,16.97353554,17.23491859,2820,74.66214752,2852.406494,4822963,73.52197266,-3.700000048,13.49319172,OnLine,40.61388397,33.78489685,50.5,88.11865997,4.601580143,257.6079102,157,19.54061127,3,1.011491665,
31106,WTG-G,-0.868166745,-0.843938053,-0.837158024,-0.843938053,-0.843851566,-0.843938053,1654.335571,71.75354767,1634.841064,4886280,70.14946747,-3.700000048,11.75335312,OnLine,35.79374313,30.31494904,50.09999847,77.33102417,9.7329216,154.3652191,159,8.047581673,1,0.988216111,
31250,WTG-G,-0.855991185,-0.810547411,-0.84300977,-0.810547411,-0.859900832,-0.810547411,363.4750061,61.74354935,463.9367065,4918404,58.32844543,-3.700000048,7.785233974,OnLine,32.33306503,23.92860031,41.93117905,52.66658401,10.71234035,70.29503632,28,4.83096838,1,1.276392321,
31394,WTG-G,-0.822720408,-0.463059604,-0.819455326,-0.463059604,-0.81447202,-0.463059604,261.4405212,68.25454712,493.7895508,4954547,65.17849731,-3.700000048,7.912146568,OnLine,28.93723869,20.08560753,38.23855972,53.22851563,12.13668346,88.14618683,60,4.335991383,1.021959305,1.888726157,
31538,WTG-G,17.24805832,17.22595787,17.25082779,17.22595787,17.25030899,17.22595787,1568.917725,65.96624756,76.12781525,4967447,61.52179337,-3.700000048,7.720021725,OnLine,32,25.40024185,42.27155685,50.0893364,6.591228008,66.97264862,163,7.79927969,2.634510517,0.048522503,
31682,WTG-G,2.227654457,2.188344479,2.234002113,2.236186266,2.226295948,2.236186743,2520.096191,73.5,2766.473389,5014658,71.72938538,-3.700000048,13.41528034,OnLine,34.03881454,27.82745361,48.11246872,87.57565308,8.93037796,137.4022369,165,9.997995377,7.742194653,1.097764998,
31826,WTG-G,1.618753791,1.623293519,1.618123293,1.623293519,1.621469736,1.623293519,2408.267822,74.36976624,2489.603027,5054808,72.70465851,-3.700000048,13.41366863,OnLine,36.70034409,30.80038261,50.03199768,87.02445221,9.274951935,133.1044769,130,9.6634655,2,1.033773322,
31970,WTG-G,6.026807785,6.027531147,6.027713299,6.027531624,6.030447006,6.027530193,2809.361572,74.93499756,2810.984375,5117115,73.41631317,-3.700000048,13.48691082,OnLine,39.66308975,34.78246307,52.85728836,88.84645081,7.584573746,166.0735626,318,11.84002686,9,1.000577641,
32114,WTG-G,85.01474762,84.77210999,84.9952774,84.77210999,85.00463104,84.77210999,6.323334694,59.41823578,-12.43254948,5157301,50.03346634,-3.700000048,0.241337866,Weather Outage,33.45645523,28.71658134,39.12525558,1.604373932,0,35.15749359,76,0.809515417,48.54299927,-1.966138135,
32258,WTG-G,-0.855520487,-0.850595474,-0.827062786,-0.850595474,-0.828787684,-0.850595474,968.0548706,64.91997528,1263.563965,5176844,63.69999695,-3.700000048,10.71543789,OnLine,32.66981506,25.88327408,45.53661346,72.29251862,10.85019112,139.9294891,104,6.620983124,2,1.305260687,
32402,WTG-G,85.024086,85,85.00014496,85,85.01612854,85,2813.850098,43.65354919,-9.518358231,5207208,20.73607826,-3.700000048,0.642203927,Fault 4533,24.55764389,16.7424984,30.64628029,2.821696758,0.338216484,178.7438049,322,13.42545128,5,-0.003382681,
32546,WTG-G,1.138733506,1.003880739,1.141096711,1.003880739,1.133864641,1.003880739,117.7133102,65.00514984,169.4448853,5210213,60.0165596,-3.700000048,7.419151783,OnLine,26.88292694,17.758358,31.51137924,51.56838226,13.80041409,22.05878258,108,3.586361408,2,1.439470906,
32690,WTG-G,1.179066062,1.073360443,1.157206416,1.073360443,1.167816401,1.073360443,131.7041626,66.21738434,191.7692108,5225224,60.48678589,-3.700000048,7.420424938,OnLine,27.61882401,17.20176506,37.21073151,47.57925797,13.37650394,50.01851273,24,3.68884325,17.95317078,1.456060363,
2,WTG-J,8.552727699,8.443871498,7.591919899,7.841707706,6.595003128,6.431625843,2334.678955,-3278.5,1936.787476,571775,69.96231079,-3.700000048,13.49878883,OnLine,55.15758514,35.09822845,51.88153839,89.76295471,9.546299934,143.1261597,313.3246765,9.379014969,0.35067749,0.829573365,
146,WTG-J,10.1906786,10.05109024,9.326060295,9.818539619,7.632445812,7.666106701,1738.687012,-3278.5,1289.851318,607911,67.1322937,-3.700000048,13.67119694,OnLine,52.21696854,32.82483292,51.0709343,90.9094162,11.16087437,233.9385223,168.9255524,8.144165993,3.071914673,0.741853657,
290,WTG-J,0.339794368,0.368509412,0.489113867,0.513520479,0.002061493,0.026871884,314.8179321,-3278.5,309.2362366,633998,63.45641327,-3.700000048,7.978415966,OnLine,44.82255936,26.97611809,44.59237671,53.05410767,10.98740387,209.3017731,177,4.611792564,1.691207886,0.982270084,
434,WTG-J,5.799572468,5.767075539,5.937038898,5.912086487,5.453767776,5.425437927,694.8370972,-3278.5,599.3881226,637125,58.79325104,-3.700000048,10.19969463,OnLine,44.32370377,28.89803123,39.04560089,67.82495117,11.50625229,21.57265663,298,5.884134769,1.911529541,0.862631148,
578,WTG-J,10.6063776,10.53569031,7.706696033,8.342412949,7.249510288,6.790081024,2496.404541,-3278.5,1939.375122,667214,69.51891327,-3.700000048,13.5120554,OnLine,55.67525864,30.81633186,49.11607361,89.8511734,9.05635643,83.71228027,323.6607056,9.950777054,1.369647384,0.776867327,
722,WTG-J,7.790432453,7.766826153,7.927460194,7.911837101,7.448413372,7.425188541,2813.408203,-3278.5,2341.153564,698311,69.59999847,-3.700000048,13.53783512,OnLine,52.42287827,29.77492523,49.37372971,90.0226059,6.735011101,89.63812256,198.2330322,13.35758686,0.824234009,0.832141444,
866,WTG-J,11.618083,10.41135979,9.373495102,9.124241829,10.57183075,11.15345001,2686.026123,-3278.5,1349.950317,722388,69.25150299,-3.700000048,13.37018776,OnLine,54.46042633,32.74323273,48.69712067,88.90779877,8.416563034,64.13191986,332,10.57526398,1.515228271,0.502582721,
1010,WTG-J,11.13383102,11.03490925,11.27653503,11.1799202,10.79389381,10.69327164,2809.330322,-3278.5,1196.380005,759504,69.08559418,-3.700000048,12.89496803,OnLine,54.05144501,33.04111481,52.31096268,85.74772644,7.239448071,133.6591339,337.2540283,11.81039524,4.374511719,0.4258595,
1154,WTG-J,6.149093628,6.170991898,6.295654774,6.316002846,5.800678253,5.829354286,2418.199463,-3278.5,1933.92749,800655,70.06195068,-3.700000048,13.57260036,OnLine,56.57417679,33.78808212,53.48377991,90.25378418,9.344771385,56.11543655,335.0601196,9.616322517,6.247741699,0.799738615,
1298,WTG-J,-0.776682436,-0.437743783,-0.621174276,-0.292732686,-1.145305276,-0.779381275,306.5805969,-3278.5,355.6606445,825142,62.60069656,-3.700000048,7.51458931,OnLine,56.38673019,34.14282608,50.84561157,49.96979904,10.92355633,79.44229889,311.7295837,4.574687481,5.132751465,1.160088564,
1442,WTG-J,3.973156691,3.869220018,4.118810177,4.014230728,3.630131245,3.527582407,2053.894043,-3278.5,1816.028931,860263,69.75436401,-3.700000048,13.4679327,OnLine,53.60490417,31.7470665,52.48869324,89.55776978,10.23949146,110.6704788,288.2815552,8.77236557,0.858642578,0.884188226,
1586,WTG-J,1.537566423,1.829256535,1.682379246,1.967585087,1.190525055,1.370819449,67.27113342,-3278.5,0.603062868,876253,60.79130554,-3.700000048,7.755812645,OnLine,41.9666748,25.11221504,40.58080292,51.57386017,15.94033241,19.85035706,188.153717,3.223948479,5.832885742,0.00896466,
1730,WTG-J,83.42871094,83.19690704,83.41601563,83.19690704,83.42281342,83.19690704,0.629489481,-3278.5,-8.543755531,878217,44.00492096,-3.700000048,0,Weather Outage,33.16332626,27.01181602,32.39409637,0,0,0,270.1557007,0.069943279,92.61569214,-13.57251517,
1874,WTG-J,64.28488159,63.20801163,64.30831146,63.31990051,64.16860199,62.94440842,84.30524445,-3278.5,-8.492311478,882440,59.6563797,-3.700000048,0.221313238,OK,42.45787048,25.68963623,39.14054489,1.471667647,0.39375174,43.42250824,205.2787933,3.3770082,21.28422546,-0.100732897,
2018,WTG-J,84.39117432,85,85.01203156,85,84.99151611,85,12.79828548,-3278.5,-3.125229597,890596,50.71682358,-3.700000048,0,Weather Outage,41.26942825,28.77004623,37.53467941,0,0,2.21775198,288,1.422031641,65.56564331,-0.244191271,
2162,WTG-J,0.414857388,0.375864714,0.550205052,0.520875812,0.06257958,0.034227181,907.1113281,-3278.5,2235.706543,897938,70.08785248,-3.700000048,13.4297142,OnLine,55.10493088,29.74799728,47.63718796,89.30362701,13.83553314,56.33755875,296.4206238,6.45673275,1.902374268,2.464644056,
2306,WTG-J,-0.097271375,-0.103985801,0.047523107,0.041025277,-0.438092947,-0.445623338,395.7530212,-3278.5,2128.2146,903354,68.47484589,-3.700000048,13.09390926,OnLine,46.46854019,29.97990799,44.57689285,87.07062531,17.21847534,92.84632111,254.5767517,4.996460438,2.159973145,5.377633236,
2450,WTG-J,0.230387837,0.23033841,0.341312528,0.375349522,-0.11272084,-0.111299105,2105.875732,-3278.5,2144.692627,916172,68.9378891,-3.700000048,13.11984158,OnLine,49.76369476,27.12719727,44.3817215,88.1951828,9.849549294,127.1946411,294.2247314,8.844133377,1,1.018432662,
2594,WTG-J,1.820607066,1.843117714,1.968530774,1.988128781,1.481076717,1.501480103,2571.297607,-3278.5,2656.891113,950289,70.30000305,-3.700000048,13.50902367,OnLine,54.99608994,31.05218315,51.28517914,87.79006958,8.960739136,75.64426422,303.7819519,10.02929211,2.218048096,1.033288059,
2738,WTG-J,6.584679604,6.666752338,6.725198269,6.811763287,6.243747234,6.325114727,2641.144043,-3278.5,2456.789551,988457,70.40000153,-3.700000048,13.44128036,OnLine,56.40684509,33.8080864,52.08096695,88.87911987,8.092131615,107.6173248,341.3697205,11.08476257,5.058674812,0.930199001,
2882,WTG-J,9.638936043,9.665596008,9.783103943,9.810606956,9.295717239,9.323958397,2803.087158,-3278.5,2396.862549,1044681,70.24391937,-3.700000048,13.5261097,OnLine,55.91756821,33.05099869,52.46197128,89.83176422,6.450100422,110.6213379,336.4753113,13.83629036,0.986523867,0.855079565,
3026,WTG-J,18.20626831,17.96846581,18.03384972,18.20981216,16.54231834,16.52029037,2820,-3278.5,2277.068848,1086852,68.53936768,-3.700000048,13.47383404,OnLine,42.7805481,20.70680237,46.12540054,88.51822662,4.374038696,171.848465,169.8149719,20.54771614,0.482883394,0.807471223,
3170,WTG-J,6.316056728,6.328971386,6.460002899,6.473982334,5.975845337,5.987333775,2819.048096,-3278.5,2839.099854,1117067,68.12520599,-3.700000048,13.48900795,OnLine,34.42486191,25.77913857,43.57249832,89.77500153,7.385426998,111.7037659,303.8861694,12.12529087,0.886169434,1.007112953,
3314,WTG-J,12.37426853,11.895298,10.25167465,10.10025883,12.4565239,11.99105167,2819.969971,-3278.5,2479.907471,1176331,67.70342255,-3.700000048,13.50388432,OnLine,35.24108124,26.34883499,45.46256256,89.27836609,7.07280159,161.6886139,299.9776306,12.54417706,12.02236938,0.879409177,
3458,WTG-J,1.203551173,1.471019864,1.363469124,1.616030931,0.855733752,1.129382372,41.97080231,-3278.5,113.8374786,1194993,60.96793365,-3.700000048,7.498569489,OnLine,32.31351471,24.66633034,38.79669952,50.29753876,16.0581398,37.00750732,320.098938,3.098492146,1.393048286,2.712301703,
3602,WTG-J,1.677252889,1.454101682,1.704066753,1.484753489,1.588667512,1.365126729,57.93395233,-3278.5,25.48177147,1200065,59.40815353,-3.700000048,7.493979931,OnLine,29.76678848,21.72237968,37.5130043,51.68958664,15.90393162,39.01508713,171.349411,3.131114721,6.349411011,0.439841759,
3746,WTG-J,0.670254529,0.678397655,0.697251022,0.709049463,0.576155186,0.589422762,175.7216034,-3278.5,210.5596313,1244240,60.65146637,-3.700000048,7.474123955,OnLine,26.61638641,18.90616035,39.03978729,51.64558792,12.82988453,30.70397949,153.5348816,3.909826517,4.465118408,1.198256943,
3890,WTG-J,-0.831751168,-0.834839344,-0.795190632,-0.803928018,-0.937754691,-0.935983181,1191.494263,-3278.5,1085.037476,1256112,64.43807983,-3.700000048,10.24663925,OnLine,28.72186279,20.94287109,38.68466187,69.04137421,9.601101875,151.8256073,7.719289303,7.101893902,0.763333738,0.910652707,
4034,WTG-J,8.014076233,8.558487892,7.427863121,7.196717739,9.865120888,9.690486908,2771.537109,-3278.5,2481.370605,1285220,63.77535629,-3.700000048,13.44234943,OnLine,30.89009476,24.10603714,43.86040497,87.92372894,7.94962883,110.0449753,340.5479736,11.2722578,0.505498528,0.895304846,
4178,WTG-J,5.949232578,6.138711452,6.603634834,6.495610714,7.082801819,7.189106464,1376.000732,-3278.5,1832.687866,1325399,64.52694702,-3.700000048,13.23063755,OnLine,31.07885742,23.90530777,44.29999924,88.64699554,11.89758778,224.9654541,313.0618591,7.458184719,6.938140869,1.331894543,
4322,WTG-J,9.543395042,9.539902687,9.572753906,9.581995964,9.570585251,9.538910866,2819.741699,-3278.5,2561.615234,1380660,67.5,-3.700000048,13.50133228,OnLine,34.4380455,26.11651421,45.98964691,88.91362,7.102837086,109.6389999,332.2536621,12.62033558,1.253662109,0.908457408,
4466,WTG-J,1.681754231,1.36762929,1.696679831,1.398281097,1.563701272,1.278654337,135.4660797,-3278.5,110.060257,1410768,59.21573639,-3.700000048,7.472350597,OnLine,29.35313606,22.77160263,38.75634003,50.991642,13.57563114,62.69025421,141.8290863,3.658938885,10.1709137,0.812456205,
4610,WTG-J,-0.771589518,-0.750902653,-0.747101724,-0.689895153,-0.875057518,-1.122044086,382.3943787,-3278.5,773.4478149,1412734,61.37432861,-3.700000048,9.191742897,OnLine,30.20135117,22.09339714,36.68748474,62.10527039,12.46737194,14.85060978,302,4.910711765,0,2.022644312,
4754,WTG-J,0.620072842,0.659313023,0.655623794,0.689813972,0.546984136,0.57033813,2009.954102,-3278.5,2190.01416,1437811,65.60379791,-3.700000048,13.14060497,OnLine,33.79999924,25.95480537,44.59563065,86.80570984,10.08104324,252.9546204,309.5562134,8.66086483,8.443786621,1.089584164,
4898,WTG-J,11.42241192,11.56817627,11.47568321,11.59980297,11.34563541,11.48147297,2820,-3278.5,2807.857422,1497115,68.0308609,-3.700000048,13.5621109,OnLine,38.36633301,29.95321465,48.74637604,87.87605286,6.720243931,145.0311584,337.6699829,13.434659,2.66998291,0.995694121,
5042,WTG-J,7.370288372,7.417494774,7.406963348,7.44814682,7.283327103,7.328519821,21.63937759,-3278.5,-11.22896862,1538141,53.81972122,-3.700000048,3.727956057,RunUp,32.51581955,27.69633484,38.53989029,23.5687561,11.05340576,28.99517059,21.49316406,2.233384371,39.50683594,-0.51891366,
5186,WTG-J,3.81663084,3.773188114,3.844362259,3.803839922,3.724463463,3.684213161,2410.159424,-3278.5,2839.024902,1558676,65.36335754,-3.700000048,13.50330639,OnLine,28.16232491,18.86327362,41.53546524,89.02876282,9.344083786,84.36401367,257.3141174,9.574055672,3.933673143,1.17794071,
5330,WTG-J,6.093951702,5.950005531,6.119418144,5.980657578,6.002907276,5.861031055,2440.877686,-3278.5,2859.9646,1615948,68,-3.700000048,13.54216385,OnLine,36.71133041,27.82449532,45.55113983,88.77420044,9.284463882,176.0527496,316,9.693047523,3,1.171695172,
5474,WTG-J,8.206363678,8.232555389,8.238529205,8.263207436,8.121130943,8.143580437,2817.79126,-3278.5,2797.986816,1675233,67.09999847,-3.700000048,13.41598034,OnLine,28.09711456,18.82657623,40.53553772,89.97507477,6.784087658,178.6096649,128.4147797,13.19318295,0.298940182,0.992971643,
5618,WTG-J,9.589202881,9.595245361,9.61774826,9.62590313,9.49406147,9.506296158,2815.413086,-3278.5,2839.770996,1732562,69.61186981,-3.700000048,13.56611538,OnLine,46.94530106,19.80412102,44.31230164,89.8846817,7.303333282,137.5914001,114.6016006,12.26201916,2.398399353,1.008651629,
5762,WTG-J,1.197845697,0.841218591,1.208619118,0.871870399,1.104451656,0.752243698,215.9558105,-3278.5,148.6147156,1784835,62.09833527,-3.700000048,7.501804352,OnLine,43.06525803,19.32219315,42.39071655,51.90869141,12.14708042,19.85035706,179.9696045,4.108026028,4.969604492,0.688171878,
5906,WTG-J,1.641469002,1.5483042,1.664660692,1.578956008,1.533787012,1.459329247,125.4295578,-3278.5,87.9511261,1793463,60.56431961,-3.700000048,7.510519028,OnLine,43.13092804,23.85946274,41.10220337,51.97392654,13.69353962,20.29774094,-2.096363544,3.632516146,5.096363544,0.701199364,
6050,WTG-J,-0.252548486,-0.208981797,0.048255354,0.050151981,-0.164635226,-0.097020485,1973.748413,-3278.5,2011.891235,1835625,67.37602997,-3.700000048,12.691535,OnLine,52.25199127,16.83612442,44.03876877,82.03381348,9.699554443,176.943573,216.8724976,8.591901779,2.380460739,1.019325068,
9362,WTG-J,27.36220932,27.74365807,27.79821014,27.3548069,27.26239777,27.65468216,2819.378174,-3278.5,-25.6833725,1864060,57.85347366,-3.700000048,7.876947403,RunUp,51.51995468,20.76543808,33.32118225,53.43065262,4.178850174,119.6850204,338,12.58761883,0.051881477,-0.009109588,
9506,WTG-J,85.00001526,85,85.00017548,85,85.0003891,85,2369.648926,-3278.5,-9.38560009,1904310,57.04806519,-3.700000048,0,External Curtailment,42.99367905,17.24429512,41.20941925,2.286761522,0,66.46889496,147.6244202,9.495014191,0.375579834,-0.003960756,
9650,WTG-J,1.664049029,1.614296317,1.690261483,1.644948125,1.575712085,1.525321364,49.93389511,-3278.5,-12.07758236,1922138,49.11101913,-3.700000048,7.44192934,OnLine,27.7847023,11.05594635,28.26131821,51.36226273,15.72885513,71.86855316,347.9516602,3.146347761,5.712234497,-0.241871425,
9794,WTG-J,7.063325882,7.108828545,7.101373196,7.139480114,7.011924744,7.019853592,2701.593506,-3278.5,2817.141846,1965630,69.34446716,-3.700000048,13.45667648,OnLine,56.01642227,17.81648445,44.20711136,89.07479095,8.189014435,66.41436768,351,11.00980759,0.261629343,1.042770439,
9938,WTG-J,5.975761414,5.94401741,5.998456955,5.974670887,5.886379242,5.855041504,2815.791504,-3278.5,2864.102783,1999773,69.72846222,-3.700000048,13.59785652,OnLine,51.11700821,20.05471992,44.46295547,90.02693176,7.066789627,108.0968704,172.8401489,12.78218555,8.159851074,1.017157264,
10082,WTG-J,3.307829142,3.260184765,3.342747211,3.290836573,3.214498758,3.171209812,2646.072021,-3278.5,2825.974121,2022205,68.14598846,-3.700000048,13.47829628,OnLine,49.711483,16.80319595,38.46138,88.7538681,8.612141609,104.5961151,343.3411255,10.42036533,2.658874512,1.067988361,
10226,WTG-J,-0.833063304,-0.821440697,-0.807424545,-0.790788889,-0.922815681,-0.91041559,510.2180481,-3278.5,538.0735474,2046270,62.22123718,-3.700000048,8.295722008,OnLine,45.22149277,23.83958054,41.54307175,52.64402008,10.21513939,67.40270233,16,5.350057602,0.726234555,1.054595284,
10370,WTG-J,1.759976029,-0.455428302,1.795567513,-0.424776495,1.663533211,-0.544403195,19.90620232,-3278.5,-10.49531364,2054782,60.92670822,-3.700000048,7.278105736,OnLine,40.01079178,20.86903191,40.03590012,46.94350815,21.89569664,130.5772705,232.4769135,2.211800337,4.523086548,-0.527238369,
10514,WTG-J,-0.80494988,-0.778334737,-0.784262836,-0.747682929,-0.892663419,-0.86730963,882.6792603,-3278.5,884.1838379,2065322,62.89527512,-3.700000048,9.643259048,OnLine,37.55039597,20.7963047,36.03343964,64.21559906,10.08077145,19.85035706,22.76722336,6.38279295,0.676404774,1.001704558,
10658,WTG-J,2.458787918,3.035573959,-0.486224145,-0.424409628,2.757934809,2.133900881,2109.770752,-3278.5,2593.113037,2082169,69.94734192,-3.700000048,13.48911667,OnLine,60.5,25.81693077,46.55832291,88.86936951,10.12847137,83.32800293,1.312586308,8.850992203,1.202627897,1.229097064,
10802,WTG-J,12.86256313,12.88288784,12.89612198,12.91353989,12.78194141,12.79391289,2656.909668,-3278.5,746.6087646,2100225,60.45397568,-3.700000048,10.98547268,OnLine,38.00395203,19.68119812,40.56822968,71.38162231,6.979168415,67.8894577,177.0643768,10.45164871,7.805603504,0.281006454,
10946,WTG-J,52.91056442,52.76916122,52.93233109,52.79981232,52.81675339,52.68018723,14.5534544,-3278.5,-11.32576084,2126063,49.21626282,-3.700000048,0.341636717,RunUp,27.84693527,16.22692108,30.56347275,2.06463623,0,52.03992844,348.9836121,1.617050409,3.016387939,-0.778218046,
11090,WTG-J,12.3447876,12.78533363,11.07046413,10.97600842,13.46363163,13.12226677,2650.699707,-3278.5,1632.429199,2152659,61.97742081,-3.700000048,13.34615993,OnLine,38.63961411,17.92442322,40.41219711,90.63093567,8.492170334,227.7702179,159.8173676,10.47533226,5.402884483,0.61584841,
11234,WTG-J,85.0092926,85,85.02310944,85,85.00422668,85,666.8444824,-3278.5,-2.920451164,2164738,22.18343353,-3.700000048,0,Maintenance,17.34914017,6.78875351,12.83488083,0,0,3.817376614,282.8425293,5.85019207,7.091129303,-0.004379509,
11378,WTG-J,4.044105053,3.981635571,4.064570904,4.012287617,3.952820063,3.892660856,351.3183289,-3278.5,372.887085,2169569,58.46950912,-3.700000048,7.742571831,OnLine,29.88018036,10.28241825,25.17177963,51.3259201,10.92050076,59.72186661,323,4.750141621,5,1.061393768,
11522,WTG-J,85.00854492,85,85.00894165,85,85.01831818,85,2488.59375,-3278.5,-2.077623129,2178589,42.88464737,-3.700000048,0.460963458,External Curtailment,26.48698425,13.13761234,25.19259834,3.065270662,0.342984825,43.40776825,333.3435364,9.77672863,1.656463623,-0.000834858,
11666,WTG-J,84.98434448,85,84.98640442,85,84.97682953,85,2034.171753,-3278.5,-3.794144154,2179998,35.23235703,-3.700000048,0.510857344,Manual Idle,27.39771652,19.5906601,21.27513313,3.685041666,0.387577236,16.03297997,322.3193054,8.809732437,5.382083893,-0.001865203,
11810,WTG-J,20.4698658,20.14653397,20.244627,20.73303032,20.37752724,20.05755806,2783.125732,-3278.5,377.8075562,2188014,61.15458679,-3.700000048,8.843851089,OnLine,27.25899887,13.09507275,36.07686615,60.13586426,5.214198112,242.3441162,124.132637,11.29658127,9.132637024,0.135749367,
11954,WTG-J,14.51787758,14.54370117,14.54480553,14.57435322,14.42965126,14.45472622,2612.986328,-3278.5,776.3313599,2197929,63.22540283,-3.700000048,11.03960133,OnLine,28.94576836,11.90860653,32.93128967,70.92903137,7.103433609,81.09113312,347.9928284,10.40832329,0.783938706,0.297105022,
12098,WTG-J,84.99949646,84.90602112,84.9989624,84.90602112,85.00053406,84.90602112,2786.641602,-3278.5,-9.77579689,2213965,57.47695923,-3.700000048,0.427410185,External Curtailment,28.96704865,15.38505554,34.90888977,2.842151642,0,48.06032562,329.6530762,11.36552143,2.080707073,-0.003508093,
12242,WTG-J,14.32234097,14.39836693,14.35484219,14.42901897,14.26766872,14.30939198,2812.223633,-3278.5,774.2438354,2232011,61.88963318,-3.700000048,11.08598232,OnLine,34.52066803,19.02570915,39.83088684,74.10095978,6.223752022,46.54205704,325.5372009,11.86713123,1.615555167,0.27531375,
16418,WTG-J,21.54405975,21.57705879,21.57758522,21.60770988,21.45457458,21.48808289,2787.159912,-3278.5,349.663208,2544514,60.11355972,-3.700000048,8.463493347,OnLine,30.75868225,15.08250523,32.5725174,56.87059784,4.874851227,51.43259811,2.9211936,11.50271893,2.266010046,0.125455022,
16562,WTG-J,1.680435419,0.816976011,1.694496512,0.847627819,1.571965218,0.728001058,93.50991821,-3278.5,42.92811203,2552124,58.87106705,-3.700000048,7.496347904,OnLine,34.83708191,18.06493378,35.63238144,50.78954315,14.57300663,35.12900543,152.7614136,3.437565327,2.497671604,0.459075495,
16706,WTG-J,0.184433252,0.222220913,0.203095719,0.252872705,0.087560415,0.133246019,282.2729187,-3278.5,266.4674988,2560623,62.75353241,-3.700000048,7.490463257,OnLine,37.88986588,21.76838684,37.11101532,50.6504097,11.14995384,15.98958969,262.9822388,4.462341785,4.01776123,0.944006602,
16850,WTG-J,24.37744904,24.4958725,24.41488457,24.52652359,24.29561043,24.40689659,2820,-3278.5,-9.821855545,2573651,53.08490372,-3.700000048,8.033853531,RunUp,24.00901222,10.75314617,33.82357788,53.42275238,4.019848824,211.7675018,150.030838,13.29232216,6.030838013,-0.003482927,
16994,WTG-J,2.363373756,2.294227839,2.387341976,2.324879646,2.268440008,2.205252886,594.6500244,-3278.5,482.7650146,2589691,62.39367676,-3.700000048,8.549865723,OnLine,22.69519424,5.044239044,28.61595154,56.77270889,10.02762032,65.61882019,135.6699982,5.610107899,1.330001831,0.811847296,
17138,WTG-J,1.661093473,2.42771697,1.684877872,2.455124617,1.572920442,2.338173151,134.5567474,-3278.5,102.6076736,2596273,59.89999771,-3.700000048,7.445336819,OnLine,34.38401794,15.77010727,30.89160919,51.19199371,13.40571785,48.0989418,248.8740387,3.70761013,7.504082203,0.762560597,
17282,WTG-J,84.9977417,85,84.97707367,85,84.98829651,85,2791.567383,-3278.5,-3.361173391,2596842,29.3865757,-3.700000048,0.40806669,OK,20.20331192,13.91371059,17.7240181,0.778118372,0.206133574,9.446122169,346,11.58662319,1,-0.001204045,
20594,WTG-J,85.01866913,85,85.02141571,85,85.02495575,85,314.9598999,-3278.5,-7.623944759,2599648,39.13816833,-3.700000048,0,Fault 2090,34.12132645,17.33816719,19.84336472,0,0,3.817376614,203.300354,4.551155567,10.699646,-0.024206081,
20738,WTG-J,-0.035212941,-0.026306175,-0.002059989,0.004345621,-0.107424192,-0.115281068,1913.157715,-3278.5,2151.875244,2602340,63.42207336,-3.700000048,12.98728085,OnLine,38.16794968,17.3561821,32.38500214,86.30358124,10.2250967,33.01631546,351.3556519,8.476490974,2.644348145,1.124776712,
20882,WTG-J,13.38948059,13.39488029,13.79519558,13.77130508,13.46156788,13.57847786,2820,-3278.5,2869.291992,2656588,69.30000305,-3.700000048,13.56462288,OnLine,47.69745255,14.08080959,42.96743774,90.07258606,5.699790478,159.2490692,172.6554565,15.75103569,8.344543457,1.01747943,
21026,WTG-J,5.496787071,5.371101856,2.86063695,3.603794575,1.847080231,1.610260487,2256.590576,-3278.5,2810.287598,2693175,63.02186966,-3.700000048,13.46482944,OnLine,38.92001343,6.485416412,33.44834518,88.21876526,9.740031242,164.7936554,341,9.177236557,1.971670032,1.245368844,
21170,WTG-J,9.656217575,9.636222839,9.682601929,9.666874886,9.569931984,9.547247887,2566.73877,-3278.5,1186.683105,2721695,64.17684174,-3.700000048,13.18498135,OnLine,39.50509644,13.74142647,34.91672134,87.67623138,8.844790459,54.23220825,327.2349243,9.993086815,2.765075684,0.462331079,
21314,WTG-J,-0.827903867,-0.834812403,-0.810746253,-0.804160595,-0.914333582,-0.923787296,1194.99353,-3278.5,1545.810791,2739968,66.70487213,-3.700000048,11.51309776,OnLine,48.38372803,18.76961899,40.10984802,77.48459625,10.78408337,40.08245468,297.6332703,7.097792149,8.633270264,1.293572519,
21458,WTG-J,15.31883907,15.43488216,13.95745087,14.2918148,14.16767788,13.82360363,2820,-3278.5,2771.183105,2784621,68.87664032,-3.700000048,13.44972801,OnLine,51.53095245,21.05191231,42.90000153,89.69634247,5.213356972,267.9055786,343.0013123,17.13463783,6.600524902,0.982689044,
21602,WTG-J,9.017692566,9.10312748,9.048704147,9.133779526,8.941422462,9.014152527,2774.140869,-3278.5,1652.811401,2842914,68.33811188,-3.700000048,12.67127705,OnLine,45.36734772,18.1995945,45.09592056,86.1940155,7.384266376,161.3359985,173,11.328866,2,0.595792167,
21746,WTG-J,1.535948992,1.611580729,1.567631721,1.643120289,1.485576391,1.559697986,23.85464478,-3278.5,-10.67474174,2877574,47.77389526,-3.700000048,3.754452944,RunUp,20.9558506,8.95645237,25.61777878,25.02104759,9.392644882,13.77897549,173.5799103,2.650516033,5.579910278,-0.447491121,
21890,WTG-J,-0.869603157,-0.69944942,-0.835973859,-0.667909861,-0.888609886,-0.751332223,1412.066284,-3278.5,1532.983521,2908122,64.55474854,-3.700000048,11.3638134,OnLine,41.13589859,9.991380692,36.19145966,77.96060181,10.03319263,60.31454849,19.04272079,7.522031307,0.911342084,1.085631417,
22034,WTG-J,18.87530518,18.99950027,18.91371727,19.03104019,18.84073067,18.94761848,2784.5354,-3278.5,490.2949219,2933200,62.92969131,-3.700000048,9.524068832,OnLine,34.6932869,16.02348518,32.70829391,61.56081772,5.591337204,93.36833954,341,11.32422447,1.551182628,0.17607782,
22178,WTG-J,7.696087837,7.717980862,7.728572845,7.749520302,7.643310547,7.666098118,2785.966797,-3278.5,2430.411865,2966884,68.68830872,-3.700000048,13.46669579,OnLine,53.6068306,20.79154015,42.09999847,89.57015228,7.751880646,175.7470398,315.5053101,11.63038445,3.085734844,0.872376465,
22322,WTG-J,-0.847723782,-0.844836175,-0.82605046,-0.813296616,-0.877724111,-0.896718979,1187.34314,-3278.5,1344.650635,3013471,68.88063812,-3.700000048,10.39726067,OnLine,58.09999847,23.81270981,45.42862701,71.39096069,10.00141525,173.7084961,125.66362,7.064311504,20.35678101,1.13248697,
22466,WTG-J,6.229008675,6.323023319,6.268778324,6.354576111,6.179563522,6.271105766,2405.733887,-3278.5,2353.572021,3067729,60.46019363,-3.700000048,13.38900089,OnLine,29.05741882,2.077482939,31.84290314,87.7672348,9.019740105,118.7662735,160.8872375,9.65019989,1.112762451,0.978317691,
22610,WTG-J,-0.354950637,-0.564595342,-0.327558666,-0.533055782,-0.397945106,-0.616478145,379.6087036,-3278.5,377.0873108,3105867,58.92260361,-3.700000048,7.489456177,OnLine,17.32856369,1.992786765,24.37783813,50.65894699,10.22598743,62.39545822,215.0858307,4.864554882,15.91416931,0.993357916,
22754,WTG-J,-0.825235605,-0.391037703,-0.792012632,-0.35767892,-0.876555383,-0.441116393,704.4501343,-3278.5,1382.861694,3116237,61.45243073,-3.700000048,10.81438828,OnLine,19.02553177,3.183950186,23.58954811,69.38540649,12.11608887,47.84444809,192.0635529,5.95109272,0.859773755,1.963037022,
22898,WTG-J,1.157011747,1.172465682,1.183024883,1.204005241,1.10085547,1.120582938,127.2475967,-3278.5,158.1248627,3122612,56.48872757,-3.700000048,7.511645794,OnLine,20.49999809,5.906992912,24.16481972,52.0557518,13.75711918,32.12188721,226.8716431,3.650804281,12.12835693,1.242655003,
23042,WTG-J,69.30355835,69.76499939,69.34401703,69.76499939,69.32173157,69.76499939,5.662678719,-3278.5,-3.057954311,3127521,34.50147629,-3.700000048,0,OK,20.27496529,8.486753464,19.52338219,0,0,12.31205654,163.2509766,0.703508198,11.74902344,-0.540019037,
23186,WTG-J,1.24500823,1.287749648,1.278890491,1.360325456,1.192430735,1.276901722,2177.32251,-3278.5,2256.611816,3143716,65.36212158,-3.700000048,13.31351852,OnLine,37.37083817,13.20868397,35.24478912,88.73127747,9.809174538,129.3702698,8.370440483,8.979661942,0.830897033,1.036415968,
23330,WTG-J,4.296515465,4.209869385,1.103384018,1.721230268,1.250932097,0.693390369,2232.310791,-3278.5,2643.256592,3166665,69.18585205,-3.700000048,13.4416256,OnLine,57.8792572,20.37664413,43.05934906,87.633461,9.880039215,97.62165833,15.53340149,9.114498138,1.121327162,1.184089869,
23474,WTG-J,7.548335075,7.507092476,7.585561752,7.538632393,7.500203133,7.455209732,2249.475098,-3278.5,2452.323486,3184839,69.72719574,-3.700000048,13.49472046,OnLine,56.20767593,24.17500496,43.59252548,88.48789215,9.79901123,64.64118958,19.92800331,9.158062935,3.085089684,1.090175876,
23618,WTG-J,2.609632969,2.642182112,2.639131546,2.67372179,2.555287123,2.590299368,2478.999023,-3278.5,2309.822266,3205860,68.17536163,-3.700000048,13.4782486,OnLine,54.76924896,24.94474411,46.54221725,88.94107056,9.183979034,43.74847412,354.2391663,9.767139435,4.76083374,0.931756021,
23762,WTG-J,85.015625,76.13801575,85.01779175,76.13801575,85.00032043,76.13801575,2713.136475,-3278.5,-2.54565239,3229826,58.62998962,-3.700000048,0.239632055,External Curtailment,52.50960159,27.62207031,43.53469086,0.700817704,0,11.83386612,333.9096069,10.71573353,7.090393066,-0.000938269,
23906,WTG-J,17.608675,17.63973045,17.62971115,17.67127037,17.56170845,17.58784866,2820,-3278.5,898.4344482,3258399,56.76455307,-3.700000048,11.54700565,OnLine,42.21669006,22.15226173,38.95195389,76.67871857,5.630923748,136.9549103,334.5054626,13.53516102,9.448425293,0.318593776,
24050,WTG-J,-0.788857341,-0.66620183,-0.787857771,-0.678121448,-0.852244377,-0.752884328,1720.366455,-3278.5,1609.207275,3287811,60.61398315,-3.700000048,11.69250965,OnLine,48.41621017,18.94990158,43.92470551,75.28055573,9.523601532,99.21871185,159.0441742,8.109269142,5.955825806,0.935386336,
24194,WTG-J,2.106686592,2.097950697,2.139208078,2.121811152,2.091324568,2.120798111,2150.697998,-3278.5,2480.257813,3320917,63.71969986,-3.700000048,13.40088272,OnLine,25.49999809,3.32331562,32.0331459,89.24884796,9.97604847,87.87818146,127.364563,8.937566757,6.561607361,1.153233887,
24338,WTG-J,1.744392753,1.483528972,1.76097393,1.515068531,1.674740791,1.431646228,130.9377899,-3278.5,100.1732407,3332688,40.21010971,-3.700000048,7.487925529,OnLine,18.38527489,5.212333679,14.9638319,51.44149017,13.60656261,20.83648109,209.6309662,3.672924519,5.045397282,0.765044536,
24482,WTG-J,1.509108067,1.559460878,1.537137866,1.591000438,1.462778091,1.507578135,56.33432388,-3278.5,16.59292793,3334278,40.56414413,-3.700000048,7.501647949,OnLine,19.57757378,10.97401237,19.1992569,49.84950256,16.7015667,43.30722046,313.6018982,2.981992483,3.389010668,0.294543837,
45074,WTG-J,-0.837430358,-0.538533926,-0.813124835,-0.970442355,-0.912892222,-1.053864717,1079.513428,-3278.5,959.1326904,8592432,60.78393936,-3.700000048,9.883151054,OnLine,35.74263382,27.18219566,41.96801758,68.37414551,9.538454056,42.39704895,209.5774536,6.89165163,11.42254639,0.888486114,
45218,WTG-J,-0.848780036,-0.807097852,-0.813482761,-0.775558293,-0.900870979,-0.858980596,1267.168457,-3278.5,1457.351318,8603314,63.50647354,-3.700000048,11.41271591,OnLine,39.65028763,29.88783455,41.12451172,74.59877777,10.37195683,61.40908051,260,7.350522041,0,1.150084908,
45362,WTG-J,-0.862027943,-0.783614755,-0.805391908,-0.813288689,-0.90515244,-0.948298216,1146.114258,-3278.5,1178.147827,8632416,63.91568375,-3.700000048,10.63309288,OnLine,42.93506241,31.0846405,45.991642,69.98701477,9.935692787,68.11416626,280.3409119,7.113144398,4.659088135,1.027949717,
45506,WTG-J,4.324635506,4.312835693,4.355014801,4.344375134,4.270911217,4.26095295,2693.690918,-3278.5,2842.844482,8678612,69.14894867,-3.700000048,13.51534176,OnLine,44.73510742,36.93154526,52.63379669,88.19395447,8.386096001,85.01955414,329.1427307,10.71453857,2.36151433,1.055371447,
45650,WTG-J,3.33771348,3.224333048,3.35844183,3.255872726,3.281005859,3.172450304,1941.262939,-3278.5,2670.442627,8733858,69.31835175,-3.700000048,13.47621346,OnLine,47.30583191,39.98616791,55.07937622,90.0979538,10.35544968,230.0848694,318.636322,8.675439835,1.363677979,1.375621289,
45794,WTG-J,1.2549088,1.290372849,1.319720149,1.321912408,1.204545617,1.238490105,1864.768066,-3278.5,2335.895508,8789103,69.24059296,-3.700000048,13.47668076,OnLine,50.29319,40.98574829,55.21416855,88.83969879,10.51064587,168.7429504,309.7390137,8.544917107,7.861783028,1.25264667,
45938,WTG-J,2.572469473,2.589241266,2.599058867,2.620780945,2.521241665,2.537358522,2739.578369,-3278.5,2856.344482,8825225,69.35410309,-3.700000048,13.5755434,OnLine,44.79571915,35.90593719,51.92776489,88.95420074,8.26613903,120.6175308,263.0411682,10.89373589,1.438232422,1.042621928,
46082,WTG-J,3.245256424,3.327574492,3.277605772,3.35911417,3.195582867,3.275691748,2347.625977,-3278.5,2816.796143,8865383,69.69999695,-3.700000048,13.52677345,OnLine,48.54058838,39.11124039,53.63783264,88.62290192,9.444859505,94.02423096,327,9.545430183,0,1.199848771,
46226,WTG-J,-0.783971071,-0.778107762,-0.744650006,-0.746568263,-0.830808401,-0.829990566,1595.89563,-3278.5,2028.453491,8920642,68.88948059,-3.700000048,12.8889389,OnLine,46.9816246,38.85704422,53.78040695,84.31647491,10.68078136,105.4838562,314.269104,8.016294479,6.81735754,1.271043954,
46370,WTG-J,-0.923454463,-0.946752012,-0.743478954,-0.769212782,-0.856542826,-0.878396332,655.8040161,-3278.5,1391.728394,8957771,68.10869598,-3.700000048,11.40599632,OnLine,46.99588776,38.89438248,51.58937836,77.21366882,12.77233887,175.659256,319.3781128,5.961788654,2.621887207,2.122171197,
46514,WTG-J,-0.860932529,-0.838178933,-0.771403313,-0.806639373,-0.852002978,-0.890061736,1613.671265,-3278.5,1830.103271,8977725,66.07290649,-3.700000048,12.33716869,OnLine,42.38759613,32.93950272,48.27722549,79.3473053,10.26473045,57.12240219,196.5480652,8.01486969,3.954310894,1.134123976,
46658,WTG-J,85.01432037,83.00306702,84.98550415,83.00306702,84.99674225,83.00306702,3.617554188,-3278.5,-1.843796849,8989475,53.99550629,-3.700000048,0.29792437,Weather Outage,39.57983398,35.97380066,42.60225296,0,0,25.17044449,299.5529785,0.404798061,142.5529785,-0.509680506,
46802,WTG-J,1.366624355,1.056391358,1.425594568,1.087930918,1.350875974,1.004508615,152.4844971,-3278.5,179.3468323,8992156,60.89398956,-3.700000048,7.508052826,OnLine,43.84371948,37.06187439,44.13022995,51.17403412,12.8487463,14.28449631,270.530365,3.872736931,0.46963501,1.176164369,
46946,WTG-J,-0.842969179,-0.755290866,-0.800803661,-0.723751307,-0.914636195,-0.807173669,720.4420776,-3278.5,1720.710693,9005138,68.95386505,-3.700000048,12.18965721,OnLine,43.86211014,35.83575058,48.06255722,82.98907471,13.29183769,143.765976,242.3989716,6.099366188,10.60102844,2.388409487,
47090,WTG-J,-0.024829634,-0.019201178,0.008834265,0.012338382,-0.077782035,-0.07108397,2042.82666,-3278.5,2154.716309,9024550,68.69999695,-3.700000048,13.15172577,OnLine,43.38994217,35.01289368,48.84217834,86.40829468,9.928461075,128.5301056,286.9134521,8.821170807,0.170596927,1.054771974,
47234,WTG-J,-0.80384177,-0.837892532,-0.793810189,-0.806352973,-0.855111837,-0.889775336,1852.145508,-3278.5,2017.07373,9043619,67.93710327,-3.700000048,12.74877834,OnLine,45.5306282,36.84906006,48.81040573,82.79920197,10.0107193,142.1256104,301,8.465084076,0.777453363,1.089047119,
47378,WTG-J,-0.844732404,-0.170970276,-0.812070727,-1.254061103,-0.902269423,-1.110328197,934.6801758,-3278.5,1109.060913,9068707,66.69999695,-3.700000048,10.52745056,OnLine,47.42822266,38.70492554,50.7570076,72.70864105,10.48873997,96.13394928,320.7893066,6.66920042,1.45405674,1.186567279,
47522,WTG-J,84.97620392,85,85.00106812,85,84.97959137,85,2818.946777,-3278.5,-1.814023137,9078733,46.22157669,-3.700000048,0,Repair,40.56735611,36.86739349,37.98971176,0,0,10.130723,-30,14.0208683,33.01528168,-0.000643511,
47666,WTG-J,85.02580261,85,85.00139618,85,85.02187347,85,2236.932129,-3278.5,-1.684887648,9078733,39.19858932,-3.700000048,0,Repair,29.12981033,34.04176331,34.10534668,0,0,24.21875954,131.6329346,9.191850662,128.6329346,-0.000753214,
47810,WTG-J,85.0258255,85,85.00140381,85,85.02186584,85,691.1288452,-3278.5,-1.624713778,9078733,32.6763382,-3.700000048,0,Repair,23.55225563,26.70602417,26.50390434,0,0,3.817376614,-146.4995117,5.959168434,150.4158783,-0.002350812,
47954,WTG-J,85.02580261,85,85.00141907,85,85.02186584,85,1206.061768,-3278.5,-1.689839244,9078733,35.34391403,-3.700000048,0,Repair,28.78594589,29.97519684,27.72367668,0.398512095,0,24.0494709,-51.76348114,7.192174435,54.76348114,-0.001401122,
48098,WTG-J,85.0258255,85,85.00139618,85,85.02183533,85,2663.834961,-3278.5,-1.864534974,9078733,37.49803543,-3.700000048,0,Repair,32.86682892,31.95452881,29.5628643,0,0,9.942700386,-43.0190506,10.53476334,45.8336792,-0.000699944,
48242,WTG-J,85.02579498,85,85.00141144,85,85.02189636,85,2815.022705,-3278.5,-1.759083867,9078733,37.52906036,-3.700000048,0.211255088,Repair,31.7900753,31.65825462,29.4198761,3.01837182,0.305740863,40.36787796,45.36711502,12.51563644,42.36711502,-0.000624892,
48386,WTG-J,85.02576447,85,85.00140381,85,85.02188873,85,226.5648499,-3278.5,-1.647809148,9078733,32.47052002,-3.700000048,0,Repair,24.73547173,25.02247429,25.63233376,0,0,3.817376614,102,4.244487762,98.73743439,-0.007273013,
48530,WTG-J,85.02577209,85,85.00136566,85,85.02188873,85,2802.2771,-3278.5,-1.755609393,9078733,35.16199112,-3.700000048,0,Repair,28.71920395,31.73241615,27.77685928,0,0,47.28809357,-78.8872757,11.87017727,81.8872757,-0.000626494,
48674,WTG-J,85.02575684,85,85.00138092,85,85.02186584,85,1512.766113,-3278.5,-1.901833892,9078733,36.54405975,-3.700000048,0,Repair,29.9207592,32.92839813,29.53486824,0,0,8.016489983,-116.3212662,7.828338623,119.752594,-0.00125719,
48818,WTG-J,85.0258255,85,85.00138855,85,85.02188873,85,2003.473145,-3278.5,-1.714430451,9078733,38.50571823,-3.700000048,0,Repair,33.12254333,34.79524231,31.21816635,0,0,16.03297997,-70.74749756,8.74532032,73.65756226,-0.000855729,
48962,WTG-J,85.02578735,85,85.00138855,85,85.02186584,85,2532.34082,-3278.5,-1.737332344,9078733,39.114254,-3.700000048,0,Repair,34.0936203,35.7983551,31.70846939,0,0,17.77726936,-85.51720428,9.956654549,87.91871643,-0.000686058,
49106,WTG-J,85.0258255,85,85.00139618,85,85.02190399,85,2408.910156,-3278.5,-1.818404555,9078733,40.01183319,-3.700000048,0,Repair,35.42248535,34.87243271,32.01294327,0,0,27.86684799,-68.17753601,9.643368721,70.40657043,-0.000754866,
49250,WTG-J,85.02574921,85,85.00137329,85,85.02187347,85,2818.195313,-3278.5,-1.908400416,9078733,38.70599365,-3.700000048,0.022381524,Repair,33.64891434,33.83099747,31.17466545,0,0,40.08245468,110.008934,15.48779869,107.7340851,-0.000677171,
49394,WTG-J,85.02579498,85,85.00137329,85,85.02189636,85,2549.941406,-3278.5,-1.785730958,9078733,34.4932251,-3.700000048,0,Repair,27.98401833,27.82953262,28.2469902,2.173675299,0,47.80978394,-49.62947845,10.11309338,51.86773682,-0.000700303,
49538,WTG-J,85.02581024,85,85.00140381,85,85.02186584,85,114.9205933,-3278.5,-1.603075981,9078733,34.8693161,-3.700000048,0,Repair,29.3677063,28.73605347,27.58789635,0,0,19.85035706,-35.30353928,3.603493929,38.30353928,-0.013949423,
49682,WTG-J,0,89,0,89,0,89,1027.44812,-3278.5,-1.16653657,9078733,34.87426758,-3.700000048,0,Repair,32.86815262,0,30.46077347,0,0,17.09533882,265.3292847,6.853681087,100,-0.001135373,
49826,WTG-J,0,89,0,89,0,89,2064.595947,-3278.5,-1.223138809,9078733,33.38602066,-3.700000048,0,Repair,32.23840714,0,30.43766785,0,0,43.0800972,246,8.858510971,80.90789795,-0.000592435,
49970,WTG-J,0,89,0,89,0,89,812.7825317,-3278.5,-1.219713926,9078733,29.67844391,-3.700000048,0,Repair,25.07645798,0,28.34423065,0,0,20.69314194,322.7506104,6.229969025,157.3776703,-0.001500665,
50114,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,1408.046143,-3278.5,-3.379413843,9078733,34.72160721,-3.700000048,0,Repair,33.37085342,29.78988647,29.82151031,0,0,6.310921192,261.1329346,7.540585995,5.657710552,-0.002400073,
50258,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,41.02352524,-3278.5,-1.427001238,9078733,37.89580154,-3.700000048,0,Repair,33.52500153,32.83898926,31.53399658,0,0,3.817376614,214,3.11659956,57,-0.034784949,
50402,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,1269.095703,-3278.5,-1.512409687,9078733,36.40003586,-3.700000048,0,Repair,30.89884186,29.93994522,28.89307785,0,0,30.42443657,225.2292938,7.312323093,68.22929382,-0.001191722,
50546,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,2816.402588,-3278.5,-1.435220122,9078733,36.9631424,-3.700000048,0,Repair,30.67152023,31.68260956,30.06934929,0,0,7.647829056,300,12.25508881,143,-0.000509593,
50690,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,1071.877563,-3278.5,-1.420691967,9078733,38.06887054,-3.700000048,0,Repair,31.94640732,32.75156784,31.26174355,0,0,3.817376614,296.7062988,6.962844372,140,-0.001325424,
50834,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,1272.816162,-3278.5,-1.538447261,9078733,39.03503036,-3.700000048,0,Repair,34.18106461,29.86232185,31.80996132,0,0,8.016489983,279.0884094,7.319847107,1.31605947,-0.001208696,
50978,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,1707.894653,-3278.5,-1.362513185,9078733,38.55168533,-3.700000048,0,Repair,33.54700089,30.14264679,30.39447403,0,0,3.894580841,328.8835754,8.196860313,1.00964582,-0.000797774,
51122,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,2412.895264,-3278.5,-1.638130188,9078733,37.86279678,-3.700000048,0,Repair,32.75796127,29.81371498,29.67022514,0,0,13.32382107,302.3379517,9.650259972,6.66204834,-0.000678906,
51266,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,1418.038086,-3278.5,-1.563860774,9078733,30.54772758,-3.700000048,0,Repair,23.57756233,18.02204132,23.94898605,0,0,24.05428886,158.9987946,7.512412071,10.39245605,-0.001102834,
51410,WTG-J,91.99999237,89,91.99998474,89,91.99998474,89,13.02557659,-3278.5,-2.448487282,9078733,28.25952911,-3.700000048,0,Repair,24.53025818,23.75501251,22.23417664,0,0,2.90537262,245,1.480234623,47.24528885,-0.187975347,
51554,WTG-J,0,89,0,89,0,89,1232.488892,-3278.5,-1.696472764,9078733,29.66550446,-3.700000048,0,Repair,27.12503242,0,26.59369087,0,0,30.58518028,321.6726074,7.241789818,156.6726074,-0.001376461,
51698,WTG-J,0,89,0,89,0,89,2819.97168,-3278.5,-1.941437006,9078733,30.41600227,-3.700000048,0,Repair,29.02325058,0,28.28655815,0,0,45.74630356,311.706543,16.08439636,146.7543335,-0.00068846,
51842,WTG-J,0,89,0,89,0,89,2820,-3278.5,-1.286917329,9078733,30.11004448,-3.700000048,0,Repair,28.55187988,0,28.32384491,0,0,52.70720291,314.168457,14.99976254,149.168457,-0.000456354,
51986,WTG-J,0,89,0,89,0,89,2819.809082,-3278.5,-1.20819056,9078733,29.70430946,-3.700000048,0,Repair,27.64417076,0,28.10375023,0,0,25.73088837,324.4199524,15.72640228,159.4199524,-0.000428465,
