,turbine,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev,capacity factor,time based availability
52130,WTG-J,0,89,0,89,0,89,2819.28418,-3278.5,-1.164328098,9078733,30.44216537,-3.700000048,0,Repair,29.5954628,0,28.90219307,0,0,48.0989418,323.3496094,15.95023537,158,-0.000412987,
2,WTG-A,8.714678764,8.71420002,8.713392258,8.71420002,8.714710236,8.71420002,2775.858643,61.85650635,2155.557861,1652826,70.30000305,-3.700000048,13.45245075,OnLine,40.3453598,34.00183868,49.80778503,89.45481873,7.942730427,77.62654114,151,11.25026798,2.638807058,0.776537331,
146,WTG-A,10.82501125,10.88660526,10.84962845,10.86812115,10.82320309,10.87478065,2820,62.39992905,2080.457031,1698993,69.69999695,-3.700000048,13.34343052,OnLine,39.70117188,30.01291275,49.61876297,88.72986603,5.89477396,123.6585007,356,15.01287746,0.031066895,0.73775072,
290,WTG-A,5.072573185,5.105515003,5.074607372,5.105515003,5.075725555,5.105515003,620.7914429,58.72430801,871.1188965,1742144,65.63666534,-3.700000048,10.02925491,OnLine,40.26880646,25.25382042,43.90000153,66.69158173,11.85461521,74.86589813,11,5.704459667,3.779207945,1.403239214,
434,WTG-A,2.901829958,2.877779484,2.899496794,2.877779484,2.898755789,2.877779484,1383.987915,57.91507339,1183.243774,1747121,65.11424255,-3.700000048,11.14127254,OnLine,40.04701614,27.86932945,40.8945694,74.08616638,9.92548275,27.48511124,126,7.468443871,5.244410515,0.854952389,
578,WTG-A,7.705586433,7.701021194,7.773887634,7.751465321,7.763855934,7.752444267,2741.435547,62.34480286,2098.353027,1780220,69.59177399,-3.700000048,13.42706108,OnLine,37.9906044,29.78770065,46.22646332,89.28598785,7.849525928,92.80037689,162,11.43005466,2.592979431,0.765421251,
722,WTG-A,6.200973988,6.306295395,5.667518616,5.681907177,6.243810654,6.142179489,1400.195313,59.67302704,1395.430908,1815341,67,-3.700000048,13.58908939,OnLine,35.79999924,28.89862823,46.8506279,90.36342621,12.04711914,181.0293579,23,7.499419689,12.61397171,0.996597328,
866,WTG-A,10.09042263,9.522638321,10.32376575,10.67136288,7.768413067,7.889417171,2819.085693,62.5,1520.975952,1843443,69.91538239,-3.700000048,13.41190052,OnLine,40.18436432,30.8659668,46.44835663,89.18517303,7.370337963,63.88897705,164,12.08576775,2.186020374,0.539528102,
1010,WTG-A,11.93100739,11.37862015,12.70428658,12.81956673,10.26025581,10.38818932,2819.998779,62.33986282,1281.964233,1887616,69.68352509,-3.700000048,13.06602287,OnLine,40.20000076,32.99802017,50.77064514,86.88518524,6.690460682,129.9470978,180,13.00259495,0.275173038,0.454597443,
1154,WTG-A,3.40051055,3.329698563,3.353836536,3.335407495,3.348549843,3.330437422,2150.17749,62.22553635,2616.869141,1917976,70.04524994,-3.700000048,13.10374165,OnLine,42.7961731,33.18483734,48.89251328,87.13600922,9.743897438,114.6107483,174,8.935417175,8.940048218,1.217047966,
1298,WTG-A,-0.811029851,-0.738209665,-0.811659873,-0.738209665,-0.813185036,-0.738209665,1039.768188,57.19500732,857.0837402,1942054,64.73558044,-3.700000048,9.525530815,OnLine,42.00643921,32.74332428,48.87786865,63.34196854,9.405495644,26.3748436,144,6.7628479,7.040555,0.824302715,
1442,WTG-A,2.047031879,2.080940485,2.071009398,2.080940485,2.066359043,2.080940485,1781.610107,62.02426529,2003.134521,1979188,69.67156982,-3.700000048,13.04790306,OnLine,39.194561,30.70839119,47.86362839,86.76470184,10.73828888,105.1815948,121,8.225923538,3.572508812,1.124339446,
1586,WTG-A,84.99849701,82.89138031,85.00556183,82.89138031,85.00174713,82.89138031,174.0928802,52.43584824,-15.79117298,1999255,58.01482391,-3.700000048,0.066602677,External Curtailment,33.70539474,23.81921577,39.22699356,0.442888111,0.111859046,14.47548485,2,3.931774378,0.65141654,-0.09070545,
1730,WTG-A,83.77011871,82.51879883,82.72190094,82.51879883,82.74786377,82.51879883,7.743801594,39.70000076,-13.89178658,2004013,39.97956467,-3.700000048,0.230205998,Weather Outage,30.18879318,25.31020355,30.01315498,1.530801892,1.782797456,3.009348631,-16,0.860422432,47.32144928,-1.793923361,
1874,WTG-A,1.687083721,1.691885591,1.68467617,1.691885591,1.690282226,1.691885591,20.76149559,53.92084122,-13.95712471,2009581,58.08781815,-3.700000048,7.249346733,RunUp,33.75517273,24.2712059,39.31710052,48.20601654,21.04408455,31.97292519,12,2.30683279,3.326545238,-0.672260081,
2018,WTG-A,1.728913665,1.679143786,1.706196427,1.679143786,1.712998152,1.679143786,15.02406883,55.6049881,-18.62274742,2019372,58.77418137,-3.700000048,3.78012991,RunUp,36.59999847,28.94070625,41.16944885,25.13674736,15.05366421,17.65905762,134,1.669340968,3.381637573,-1.239527563,
2162,WTG-A,-0.834993243,-0.694053948,-0.848106146,-0.694053948,-0.837044716,-0.694053948,762.9835205,54.29986572,822.2819824,2026905,61.10414886,-3.700000048,9.433300972,OnLine,37.50617218,28.02787209,43.92871857,62.7286644,10.21276665,32.73316574,137,6.11760807,3.0494802,1.077719191,
2306,WTG-A,6.109071255,6.116873264,6.126097679,6.116873264,6.132540703,6.116873264,2808.694824,62.53164673,2842.317383,2031325,70.70726776,-3.700000048,13.43600655,OnLine,40.58284378,28.7694931,42.62101746,89.34547424,7.542254925,76.64105988,89,11.85646725,3,1.011970884,
2450,WTG-A,-0.712921262,-0.854280353,-0.760811508,-0.802536488,-0.718978047,-0.802536488,1174.90271,53.17082214,1416.254517,2045462,60.8755722,-3.700000048,11.20785141,OnLine,38.13137054,24.90505409,41.24486542,71.77291107,10.57950592,68.93343353,131,7.06402874,2.392814159,1.205422802,
2594,WTG-A,-0.583577335,-0.850935042,-0.582952797,-0.850935042,-0.585981905,-0.850935042,1966.178833,59.29999924,1661.64502,2074574,67.48313904,-3.700000048,11.82202339,OnLine,41.70629501,30.8061657,45.89862823,76.7545929,9.057623863,138.0750275,150,8.584247589,11,0.845113879,
2738,WTG-A,7.543107986,7.533306599,7.545675278,7.533306599,7.546323299,7.533306599,2802.675537,62.19281769,2492.636963,2104679,70.69999695,-3.700000048,13.42919731,OnLine,41.98141861,32.8698349,48.576828,89.12257385,7.365202427,103.6537704,176,12.24127293,1,0.889377643,
2882,WTG-A,7.957752228,7.945625305,7.963278294,7.945625305,7.961708069,7.945625305,2810.653809,62.62579727,2391.296387,2163934,70.59999847,-3.700000048,13.31416988,OnLine,42.50110626,32.8685112,50.29905701,90.0090332,8.036775589,87.91210175,169,11.00904465,4,0.850797199,
3026,WTG-A,13.96362209,14.44449615,12.81490517,12.63638115,15.39347458,15.0779562,2820,61.94891739,2188.795898,2201435,69.38825226,-3.700000048,13.56473255,OnLine,31.47876358,19.07486343,43.19250107,88.8969574,5.957482338,196.7188721,348,15.19424629,10,0.776168758,
3170,WTG-A,4.017519951,4.236068726,1.367308855,1.578543067,3.18013978,2.650537014,2819.451416,59.30934143,2809.599121,2238852,67.80594635,-3.700000048,13.44279957,OnLine,34.97616959,24.78897476,42.67563629,88.07437134,7.375401974,73.05712891,137,12.08359432,4,0.996505599,
3314,WTG-A,9.83536911,9.906720161,9.928627014,9.910868645,9.940925598,9.90596962,2819.798096,62.5,2479.790527,2293092,70.19999695,-3.700000048,13.28559208,OnLine,36.79755402,25.15424156,43.72982025,90.34845734,6.030640125,154.9929352,156,14.678092,8,0.879421307,
3458,WTG-A,85.00250244,85,85.02529907,85,84.97491455,85,152.6021881,43.3769722,-3.856351137,2310774,43.74195862,-3.700000048,0,Fault 1019,31.54276466,23.83529091,32.77462006,0,0,3.817376614,69,3.823986053,3,-0.025270615,
3602,WTG-A,-0.348297715,-0.338820487,-0.353073061,-0.338820487,-0.355006456,-0.338820487,435.116394,57.09999847,340.1269226,2312870,64.18251801,-3.700000048,7.453022003,OnLine,34.78128052,20.90154839,38,51.74317169,9.75553894,40.59490967,14,5.08268261,3.225446701,0.781691812,
3746,WTG-A,-0.837383389,-0.40089342,-0.822457731,-0.40089342,-0.829050004,-0.40089342,401.4125671,54.6608429,410.0596008,2365100,61.5067482,-3.700000048,7.495861053,OnLine,32.42251587,18.02310181,38.83886337,52.30080795,10.00031567,16.48443794,345,5.001003265,2,1.021541512,
3890,WTG-A,-0.784328401,-0.854280353,-0.844312191,-0.854280353,-0.790558994,-0.854280353,1289.673096,58.62657928,1511.21875,2379351,66.1305542,-3.700000048,11.35795403,OnLine,34.77925873,21.02427864,39.84588623,76.00204468,10.38354301,67.0436554,197,7.288901329,2,1.17178435,
4034,WTG-A,6.548624992,6.594082832,6.552451611,6.594082832,6.543232441,6.594082832,2360.881104,58.49478531,2163.416016,2405441,66.51862335,-3.700000048,13.30749702,OnLine,32.90883255,23.88684654,42.15403366,88.17118835,9.367143631,117.8527222,178,9.444360733,7.449232578,0.91635958,
4178,WTG-A,9.770457268,9.848107338,9.778211594,9.848107338,9.776089668,9.848107338,2799.176025,61.60014725,2698.809326,2419677,69.77568054,-3.700000048,13.38257504,OnLine,34.84339142,22.88656235,40.00870514,89.94429779,6.844822884,107.4834366,168,12.99309444,1.708543539,0.964144199,
4322,WTG-A,5.880235672,5.879403591,5.879557133,5.879403591,5.881815434,5.879403591,2507.126465,62.11891174,2396.488525,2469904,69.96320343,-3.700000048,13.15490818,OnLine,37.76235199,25.86007881,45.20783997,88.51065063,8.845123291,162.7019348,161,9.922846794,6.507424355,0.955870619,
4466,WTG-A,-0.837270617,-0.820437312,-0.857304454,-0.820437312,-0.846326053,-0.820437312,688.9091187,57.57922745,503.3449402,2508050,65.03483582,-3.700000048,8.034457207,OnLine,38.2606163,20.9238472,41.31837845,53.95378876,8.916022301,19.32535553,348,5.991327286,3.234854221,0.730640554,
4610,WTG-A,-0.846204519,-0.509911776,-0.833557367,-0.509911776,-0.862454951,-0.509911776,680.9760132,56.23888016,575.4262085,2514498,63.61771774,-3.700000048,8.361012459,OnLine,35.12759399,21.22954178,38.1645813,58.2213707,9.4492836,26.57902718,142,5.891731262,4.751123905,0.845002169,
4754,WTG-A,1.785153866,1.757843137,1.790258527,1.757843137,1.792770147,1.757843137,2743.994629,58.45716095,2681.30127,2536557,66.1227951,-3.700000048,13.47077179,OnLine,36.4192009,24.00123405,42.5789566,86.94304657,8.197072983,120.6798325,149,10.94778538,1.225994945,0.977152521,
10226,WTG-A,-0.851153076,-0.844621062,-0.855921686,-0.844621062,-0.855574489,-0.844621062,1721.503052,53.96282578,1748.244019,2546234,62.41470337,-3.700000048,11.96177483,OnLine,41.59905243,20.95538902,30.35925865,77.86561584,9.815155983,28.54569054,219,8.111433983,0.20042789,1.0155335,
10370,WTG-A,1.621656895,1.557748675,1.618930101,1.557748675,1.623298764,1.557748675,86.75351715,53.29999924,91.80901337,2558730,59.51164627,-3.700000048,7.451695442,OnLine,30.5724926,18.90832138,37.70000076,51.87326813,14.61323357,24.49299622,47,3.393115282,5,1.058274251,
10514,WTG-A,-0.848297298,-0.833634794,-0.841809511,-0.833634794,-0.853672266,-0.833634794,516.4677734,55.11228561,591.7263794,2570069,63.26810074,-3.700000048,8.432980537,OnLine,34.30398941,20.73407745,36.55566025,57.83109665,10.4381752,45.87197876,212,5.370089054,6,1.145717913,
10658,WTG-A,7.799481869,7.730681896,7.80047369,7.730681896,7.80045414,7.730681896,2819.266846,62.40000153,2821.386963,2588950,71.00502014,-3.700000048,13.41192245,OnLine,38.32249451,23.82553673,40.56867981,88.58260345,7.345522881,83.54753113,199,12.1510334,1.228311419,1.00075201,
10802,WTG-A,13.19788837,13.13039112,13.20053005,13.13039112,13.19557571,13.13039112,2716.115967,52.85187531,733.9979858,2615054,59.74569702,-3.700000048,10.84344673,OnLine,33.93694687,18.82749367,39.74978638,70.4330368,6.610369682,89.30227661,17,10.82150364,3.235052347,0.270238088,
10946,WTG-A,1.339287281,0.741079807,1.320585489,0.741079807,1.327170849,0.741079807,138.0719299,48.71416473,184.943924,2641870,53.89965057,-3.700000048,7.465077877,OnLine,27.19781303,14.97480202,32.14177704,48.745224,13.26668262,31.68422699,157,3.730578184,13.01075745,1.339475186,
11090,WTG-A,20.13152885,20.1198349,22.22311592,22.15072441,21.47707748,21.9968071,2820,53.86448669,1731.539551,2673002,56.58871078,-3.700000048,13.46159172,OnLine,29.6238308,15.76129246,36.77661133,88.98670197,4.179591179,217.743515,4,21.45482254,7,0.614021117,
11234,WTG-A,-0.880437493,-0.686299443,-0.871805668,-0.701501131,-0.753131866,-0.569466233,707.2073975,49.30519867,623.2909546,2699106,54.66808701,-3.700000048,8.425731659,OnLine,22.17747116,5.865065575,30.16802025,54.45866776,9.522000313,22.00739288,123,5.912610531,1,0.881341113,
11378,WTG-A,-0.007156363,-0.045905031,-0.024057811,-0.061106719,0.112061329,0.070928171,445.8244629,48.96111298,404.3516235,2712596,54.77347565,-3.700000048,7.877818108,OnLine,24.43723869,10.16353321,28.94779205,52.38516235,9.460942268,97.93789673,155,5.430631161,2.286797762,0.906974958,
11522,WTG-A,85.0037384,85,84.99968719,85,84.98898315,85,2525.434814,38,-13.46222687,2722054,37.62982559,-3.700000048,0.159470424,External Curtailment,23.63975334,12.81996346,24.11834526,1.060431123,0.306871355,19.51979637,168,9.883621216,2.293910503,-0.005330657,
11666,WTG-A,11.9182148,11.80063343,11.89436245,11.78543091,12.03084946,11.91746616,2404.782715,53.04508209,595.3162842,2730892,60.21269989,-3.700000048,10.1598568,OnLine,36.96886063,21.14724159,36.39486313,69.08344269,7.066501141,140.361496,142,9.560161591,4,0.247555124,
11810,WTG-A,20.13850784,20.15087891,20.12656593,20.13567543,20.25364304,20.26771164,2298.596924,48.85809708,315.1319275,2745924,48.97833633,-3.700000048,8.70749855,OnLine,27.4505806,11.83363914,37.79936218,56.80590057,6.248598576,128.5485229,313,9.285779953,6,0.137097516,
11954,WTG-A,14.25232697,14.26852894,14.23108292,14.25332642,14.36035252,14.38536167,2814.477539,51.16348267,783.2875366,2754217,53.87424469,-3.700000048,10.99179173,OnLine,32.58250427,11.11066532,30.19413567,72.51805115,6.140552521,58.28876114,185,11.91132545,5,0.278306551,
12098,WTG-A,84.99991608,84.9860611,84.99970245,84.9860611,85.00075531,84.9860611,2818.834473,47.109272,-19.85882378,2769249,48.73471451,-3.700000048,0.847305894,External Curtailment,28.2650032,14.33209229,33.00444794,6.948181152,0.467887759,86.19993591,163,13.17615318,3,-0.007045048,
12242,WTG-A,14.2266264,14.27554607,14.20777702,14.26034355,14.34423637,14.39237881,2775.197021,51.55951691,786.0817871,2784282,59.22792053,-3.700000048,10.9968214,OnLine,35.25950241,18.9118042,36.98674011,71.80766296,6.56684351,90.16093445,162,11.14111996,2.341892719,0.283252606,
12386,WTG-A,16.07189369,16.20253372,16.06626892,16.18733025,16.19503975,16.31936646,1687.290039,54.59597015,204.0637207,2801320,61.57548904,-3.700000048,8.822722435,OnLine,37.23730087,23.97337532,40.52893829,57.89822769,7.340907097,104.5276947,174,8.046266556,6,0.120941697,
12530,WTG-A,-0.890024483,-0.886345685,-0.90238142,-0.901547372,-0.771311522,-0.769512475,771.8276978,57.04265213,846.0992432,2814101,64.56925964,-3.700000048,9.193655968,OnLine,41.82377243,25.80937004,42.49906158,60.56216431,9.942824364,62.00659943,261,6.138418198,1,1.096228142,
12674,WTG-A,12.30445957,12.27295303,12.20662975,12.25775051,12.42321968,12.38978577,2641.008301,52.58090973,844.8231201,2825509,58.37843323,-3.700000048,11.27145576,OnLine,27.26461411,13.08915138,34.99401855,74.71934509,7.237621784,92.81904602,114,10.35960674,0.428139597,0.319886583,
12818,WTG-A,12.77394295,12.8381834,12.75385284,12.82298088,12.89675713,12.95501614,2796.759766,51.93268585,899.6016235,2834756,58.38279343,-3.700000048,11.37088871,OnLine,27.59395027,11.94793129,33.28042984,75.62117767,5.985467434,93.63835144,342,12.77194977,1,0.321658526,
12962,WTG-A,-0.906537414,-0.800629318,-0.887265205,-0.815831006,-0.755696774,-0.683796108,431.8625183,50.30482101,467.5698242,2846351,57.42735672,-3.700000048,7.644756317,OnLine,20.06232071,2.982455015,28.79270744,52.47270584,10.0720005,80.429039,8,5.063090801,5,1.082682114,
13106,WTG-A,54.04302979,54.11879349,54.02952194,54.10359192,54.16017151,54.23562622,2312.447754,45.57535172,-21.09244347,2856352,48.56955338,-3.700000048,1.946730375,RunUp,22.09999847,8.909342766,27.93604851,14.76883221,1.292814255,19.92108345,177,10.23355293,5,-0.009121263,
13250,WTG-A,2.638686895,2.577315807,2.61969924,2.562114,2.756718159,2.694149017,571.5411377,51.29999924,898.3387451,2867979,59.32350159,-3.700000048,9.853283882,OnLine,29.03128624,11.16440296,31.3890419,65.7184906,12.00111198,106.8865433,31,5.525472164,8,1.571783177,
13394,WTG-A,4.313853741,4.211623192,4.287515163,4.196421146,4.418084145,4.328456402,1042.588745,51.79999924,713.5248413,2876132,57.18424988,-3.700000048,9.837127686,OnLine,27.19137001,14.81777763,34.14454651,65.030159,9.652023315,114.7007523,67,6.775502682,6,0.684378039,
13538,WTG-A,13.28285599,13.36194324,13.2847662,13.34674072,13.41623211,13.47877598,2599.835693,52.23559952,774.3743286,2886641,57.97035217,-3.700000048,10.96513653,OnLine,33.19973755,17.78427315,34.50086594,70.78106689,7.0433321,73.6528244,177,10.431283,0.793579519,0.297855103,
13682,WTG-A,85.01158905,85,84.98644257,85,85.00747681,85,2739.84668,43.03782272,-3.716662407,2900672,39.5205574,-3.700000048,0.586710155,Fault 1102,27.89166832,17.42676353,29.88458824,2.689585209,0.365077227,10.7596283,181,10.98422909,0,-0.001356522,
13826,WTG-A,23.01100159,22.94563675,23.0290966,22.93043327,23.15050125,23.06246948,2820,48.21303558,574.4556274,2906872,45.68955994,-3.700000048,10.09650898,OnLine,32.13465881,25.14514351,34.22333145,66.91709137,4.637516022,189.8147888,235,14.52812386,3.758782148,0.203707669,
13970,WTG-A,84.99128723,85,85.00273132,85,85.02656555,85,1085.908081,32.13782501,-5.668392658,2912303,31.67220688,-3.700000048,0,Fault 1102,25.24557877,17.86823082,24.28890991,0,0,31.68422699,40,6.843859673,15.23735046,-0.005219956,
14114,WTG-A,84.99629974,85,85.00249481,85,84.99812317,85,2819.98584,39.70000076,-13.02188969,2913782,41.7633934,-3.700000048,0.395605564,External Curtailment,31.8096447,24.04150963,24.89400291,2.720798492,0,30.63107109,244,14.39662457,8.215127945,-0.004617715,
14258,WTG-A,7.415473461,7.41750288,7.397553444,7.402300835,7.525378704,7.53433609,1961.080078,58.13024521,1160.553589,2922808,65.55717468,-3.700000048,13.24387455,OnLine,29.39463043,14.91550732,35.28194427,88.38626099,10.32480335,91.60316467,126,8.531420708,4.223907948,0.591793064,
14402,WTG-A,5.905777454,5.897666454,5.897447109,5.882464409,6.028554916,6.014499664,1803.135864,54.0678215,1294.80896,2941857,62.36872101,-3.700000048,13.03141594,OnLine,27.9961853,13.19480991,38.06639481,87.28479767,10.43890858,126.566864,22,8.266925812,6.779896259,0.718087298,
14546,WTG-A,0.611245096,0.598092377,0.600095451,0.582890689,0.73013401,0.714925587,288.5610046,49.29999924,250.2462006,2956084,55.2775116,-3.700000048,7.462348938,OnLine,22.57929993,7.918865681,29.39010811,50.27673721,11.04983616,19.08913994,57,4.493517876,1,0.86722113,
14690,WTG-A,16.4131031,16.45523262,16.39357376,16.44002914,16.5311985,16.57206535,2819.978271,53.33605576,818.4501953,2963233,59.89999771,-3.700000048,11.17011642,OnLine,33.76961899,18.86480904,33.79384995,71.94316864,5.633273125,60.8818512,205,13.19051361,3.210125923,0.290232802,
14834,WTG-A,24.230196,24.25013542,24.20679855,24.23493195,24.34412956,24.36696815,85.9040451,52.19125366,-16.63525391,2975147,56.96721268,-3.700000048,0.779304683,RunUp,31.76066589,20.13977814,39.16106033,6.818279266,1.82406497,19.20196915,12,3.066815853,129,-0.19364925,
14978,WTG-A,84.98402405,85,85.01158905,85,85.01018524,85,2063.376465,19.38118172,-5.928098679,2977779,21.13898659,-3.700000048,0,Fault 1102,-5.444558144,-7.982831478,1.572263837,2.302998781,0,26.82240295,336,9.109406471,7,-0.002873009,
15122,WTG-A,8.44536972,8.471815109,8.432518959,8.456612587,8.559102058,8.588647842,1875.210571,51.66122818,845.0582275,2979947,52.19288254,-3.700000048,12.10440731,OnLine,13.1583519,2.181882858,15.72128582,79.3967514,9.643273354,68.53085327,222,8.404211044,2.071121216,0.450647112,
15266,WTG-A,14.90623474,14.94733429,14.89298534,14.93213177,15.03437424,15.06416702,2772.686035,50.80913544,790.6604004,2994447,54.29641724,-3.700000048,11.08678722,OnLine,26.13816452,11.72273159,31.72083092,73.73454285,6.504677773,57.61683273,165,11.36579514,7,0.285160451,
15410,WTG-A,19.93547058,19.95533752,19.91521072,19.94013405,20.05257416,20.07217026,2820,51.92586517,623.706604,3012488,58.04828262,-3.700000048,10.29404926,OnLine,28.74992943,18.84753609,37.43332291,68.49532318,4.380927086,56.08480072,338,15.55775833,0.701609194,0.221172555,
15554,WTG-A,14.31295776,14.28111458,14.29304409,14.26591206,14.4243679,14.39794731,1958.323608,47.30399323,277.5030212,3025970,47.66149139,-3.700000048,7.790849686,OnLine,19.12374687,2.958220005,30.6150322,52.13360977,6.369416714,103.7110977,41,8.163129807,9,0.141704374,
15698,WTG-A,1.420268655,1.450437665,1.413045049,1.435235858,1.538064361,1.567270875,335.7476501,43.29999924,260.9100647,3035992,44.11651611,-3.700000048,7.500818729,OnLine,10.08831596,-4.724964142,18.86741066,52.12405014,9.810911179,256.593811,24,5.155326843,3.470609426,0.777101685,
15842,WTG-A,13.39418316,13.46818066,13.38046741,13.45297813,13.51317215,13.58501339,2756.990967,47.7713623,783.055542,3049492,46.8409462,-3.700000048,11.13354683,OnLine,21.75811577,4.823142052,26.83514023,73.22009277,6.756567001,105.1359024,163,10.94529438,0.794884861,0.284025429,
15986,WTG-A,20.93152618,20.98270416,20.9328537,20.96750069,21.04907799,21.0995369,2428.328857,50.74229431,332.2600708,3055919,54.21936798,-3.700000048,8.572459221,OnLine,31.4374218,12.82344723,32.90812683,55.63558197,5.84945631,226.1859589,2,9.621005058,1.897252083,0.136826637,
16130,WTG-A,0.609287977,1.009302974,0.611352801,0.994101286,0.716482341,1.126136184,198.4095459,47.11593246,207.8541412,3066224,51.69486237,-3.700000048,7.450289249,OnLine,18.35680389,5.268759251,29.24938011,49.8278389,12.15562248,16.08713722,-5,4.087430477,7,1.047601517,
16274,WTG-A,12.46526146,12.46643448,12.4474287,12.45123196,12.57723808,12.58326721,2025.938354,50.92118454,758.9672852,3071231,54.55597687,-3.700000048,10.07825089,OnLine,30.70862007,13.79258442,28.21115112,66.52264404,7.707825661,56.48889923,210,8.691310883,4,0.374625064,
16418,WTG-A,84.99637604,83.40161133,84.99362946,83.40161133,85.00147247,83.40161133,2819.35083,39.02099991,-2.310226917,3073360,43.12614441,-3.700000048,0.488100976,Fault 2289,24.05400276,14.08130169,24.85666466,1.999576569,0.168357402,30.98764992,193,13.86632061,3.764538527,-0.000819418,
16562,WTG-A,-0.904955149,-0.477389008,-0.893512428,-0.492590696,-0.78587532,-0.360555798,493.6731262,52.29999924,409.007782,3076300,59.5341301,-3.700000048,7.489630699,OnLine,32.72588348,16.79147148,32.72734451,52.46580887,9.397893906,16.11975861,342,5.297029018,0.263397217,0.828499184,
16706,WTG-A,0.099758752,0.161523134,0.098350756,0.146321446,0.232605115,0.278356344,343.2152405,51.68880081,249.3199158,3086561,58.15188599,-3.700000048,7.477214813,OnLine,28.5151062,19.14951134,35.12786484,51.84777451,10.47651386,26.70230103,95,4.739708424,0,0.726424373,
16850,WTG-A,85.00163269,84.83112335,84.9968338,84.83112335,84.99979401,84.83112335,2813.146484,43.29992294,-19.24929047,3097898,37.13378525,-3.700000048,0.634069562,External Curtailment,21.48881912,8.277207375,32.37137985,4.783294678,0.34264493,63.86083984,338,11.8852253,5.384921551,-0.006842619,
16994,WTG-A,84.97433472,85,84.99575043,85,84.98161316,85,2234.719238,18.27874374,-5.768403053,3104584,19.37044716,-3.700000048,0,Manual Idle,1.075318217,-0.176866993,5.788780212,0,0,30.63775444,322,9.226043701,2,-0.002581265,
17138,WTG-A,85.01544952,85,85.01543427,85,85.01651001,85,227.0193787,15.80053043,-3.435153484,3104584,15.98170853,-3.700000048,0,Manual Idle,11.82014179,10.18482971,6.325768471,0,0,3.817376614,108,4.17994976,7.208402634,-0.015131543,
17282,WTG-A,90.36793518,89,90.3985672,89,90.51281738,89,2820,17.34021187,-3.257328272,3104584,17.5307579,-3.700000048,0,Fault 2505,15.93789959,12.88544846,11.26673222,0.540844023,0,13.85445499,174,14.73780441,3.793388367,-0.001155081,
17426,WTG-A,84.98088837,85,84.98171234,85,84.97665405,85,610.1965332,22.59063911,-3.931761026,3104683,23.11626434,-3.700000048,0.214336321,Fault 1177,18.76555443,14.87031841,13.60000038,0,0,10.2843914,68,5.578418255,0.671664476,-0.006443434,
17570,WTG-A,84.97719574,85,84.97680664,85,84.9752655,85,2820,22.05878067,-5.338840961,3106224,22.33628464,-3.700000048,0,Repair,-0.754985332,-2.429868937,3.328705072,2.935212612,0,39.32185364,13,16.70472145,12,-0.001893206,
17714,WTG-A,85.02138519,85,85.02346802,85,85.00778961,85,112.1331863,9.198597908,-2.817988396,3106224,8.115010262,-3.700000048,0,Repair,-1.970355272,-1.86785841,-3.328251123,0,0,7.268419743,78,3.560086727,73,-0.025130726,
17858,WTG-A,85.02138519,85,85.02348328,85,85.00778961,85,300.0763245,7.319925308,-4.669036865,3106224,6.523272991,-3.700000048,0,Repair,0.458702922,1.999994755,-1.534233928,0,0,2.131312609,-60,4.538208008,64,-0.015559498,
18002,WTG-A,85.02138519,85,85.02345276,85,85.00778961,85,2819.619629,12.56667805,-2.230205774,3106224,12.61422253,-3.700000048,0,Repair,7.564582348,8.889924049,5.33731699,0,0,14.99468136,-131,12.53471661,134.7591705,-0.00079096,
18146,WTG-A,85.02138519,85,85.02348328,85,85.00778961,85,2726.253906,16.36028671,-1.795554519,3106224,17.02188301,-3.700000048,0,Repair,13.27391815,13.73755932,9.704107285,0,0,11.03508472,-165,10.82034111,174,-0.000658616,
18290,WTG-A,85.02138519,85,85.02348328,85,85.00778961,85,2820,15.54212952,-3.77774024,3106224,15.51818657,-3.700000048,0,Repair,11.75452137,10.08934021,10.95678043,0,0,21.52313042,52,14.19194984,42.73072052,-0.001339624,
18434,WTG-A,85.02138519,85,85.02348328,85,85.00778961,85,2198.610596,7.360042095,-3.979799509,3106224,6.267458439,-3.700000048,0,Repair,-1.62002492,-1.006582141,-0.092145354,0,0,9.785826683,37,9.052573204,32,-0.001810143,
18578,WTG-A,0.975171268,0.986272097,1.410071731,1.416176915,1.438519239,1.439524174,1737.913452,55.82028961,2233.412842,3109679,62.31965256,-3.700000048,13.07033825,OnLine,19.22138405,0.117944762,17.18446159,85.89494324,10.65830612,66.33231354,180,8.142692566,3,1.28511166,
18722,WTG-A,90.36089325,89,90.4467392,89,90.5429306,89,2516.05835,20.24987984,-1.533755422,3115103,19.63174057,-3.700000048,0,Repair,7.749526978,5.625301361,6.798944473,0,0,51.53458023,-30,9.847696304,107,-0.000609587,
18866,WTG-A,90.36089325,89,90.4467392,89,90.5429306,89,165.2350769,10.27536774,-3.298605204,3115103,10.82517242,-3.700000048,0,Repair,6.975500107,7.671516418,6.277425289,0,0,20.36040497,174,3.88661027,99,-0.019963105,
19010,WTG-A,90.36089325,89,90.4467392,89,90.5429306,89,651.526062,13.0342226,-1.532834411,3115103,14.4919939,-3.700000048,0,Repair,15.42111206,14.99562073,11.33358955,0,0,22.38434601,-38,5.796714783,113,-0.002352683,
19154,WTG-A,90.36089325,89,90.4467392,89,90.5429306,89,1966.720459,13.19999981,-1.846688032,3115103,14.8329649,-3.700000048,0,Repair,14.9906435,13.91837025,11.64600182,0,0,12.87950325,136,8.578515053,62,-0.000938968,
19298,WTG-A,90.45249939,89,90.37755585,89,90.3452301,89,2820,36.0424118,-9.357105255,3117972,36.73656464,-3.700000048,0,Fault 2505,30.75037193,17.20077515,19.51855087,0,0,68.12137604,164,19.97106171,7.799987793,-0.003318122,
19442,WTG-A,90.45249939,89,90.37755585,89,90.3452301,89,2820,15.97206211,-6.313207626,3117972,16.31664848,-3.700000048,0,Fault 2505,9.36493206,3.100895166,10.57827568,0,0,85.18823242,11,14.68333626,3,-0.002238726,
19586,WTG-A,90.45249939,89,90.37755585,89,90.3452301,89,1999.569946,2.993010998,-8.324442863,3117972,2.609089375,-3.700000048,0,Repair,-8.348381042,-6.843228817,-3.677403688,0,0,42.82294846,8,9.187035561,0.529558063,-0.004163117,
19730,WTG-A,90.45249939,89,90.37755585,89,90.3452301,89,1881.036255,-0.524880707,-12.32285023,3117972,-0.978398144,-3.700000048,0,Repair,-9.893339157,-6.230556965,-8.538722038,0,0,35.50160217,350,8.415307045,2,-0.006551097,
19874,WTG-A,90.45249939,89,90.37755585,89,90.3452301,89,2289.488037,6.305791378,-9.005942345,3117972,6.411532402,-3.700000048,0,Repair,1.333857059,2.029846668,-2.221946955,0,0,0.190372616,260,9.262243271,6,-0.003933605,
20018,WTG-A,90.45249939,89,90.37755585,89,90.3452301,89,2816.783447,9.143778801,-7.750267029,3117972,8.967242241,-3.700000048,0,Repair,4.601003647,3.074790955,3.021769524,0,0,47.56191254,181,12.29991341,13,-0.00275146,
20162,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2816.910156,11.47250652,-1.773466945,3117972,11.47887707,-3.700000048,0,Repair,7.018537045,6.675081253,5.146795273,0,0,3.817376614,-17,12.65743065,22.38119316,-0.000629579,
20306,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2818.43457,14.90000057,-1.826984167,3117972,15.29502964,-3.700000048,0,Repair,11.32362461,12.27423382,9.484089851,0,0,6.596310139,-104,14.32218266,106,-0.000648227,
20450,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,1699.390503,17.21076584,-2.736284733,3117972,17.43021393,-3.700000048,0,Repair,14.63012505,14.07175636,12.65100193,0,0,3.817376614,-34,8.073116302,34,-0.001610157,
20594,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,501.4225769,17.83199692,-2.590795755,3117972,18.28964043,-3.700000048,0,Repair,15.08437157,14.92952633,13.3636198,0,0,3.817376614,62,5.319622517,60,-0.005166891,
20738,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.37915,18.77912903,-2.559118509,3117972,19.27418137,-3.700000048,0,Repair,14.94867897,14.76265144,13.80115891,0,0,4.960879326,-173,12.51089573,175.2110138,-0.000907689,
20882,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2820,15.51176357,-1.852849245,3117972,15.57717705,-3.700000048,0,Repair,11.08604336,9.858474731,11.63851833,0,0,36.89720154,13,13.71972942,13,-0.000657039,
21026,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2820,10.84387302,-3.564556122,3117972,10.35890293,-3.700000048,0,Repair,2.99537611,3.068257093,3.533210993,0,0,33.02439499,-128,14.36645985,130,-0.001264027,
21170,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2404.093018,13.90898228,-1.641812921,3117972,14.07117939,-3.700000048,0,Repair,9.680301666,9.761253357,7.400000095,0,0,31.63928986,165,9.562425613,163,-0.000682924,
21314,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.996826,16.80207443,-1.572794795,3117972,17.24176216,-3.700000048,0,Repair,14.81621647,13.99468327,11.48326397,0,0,116.880867,110,13.6809721,107,-0.000557729,
21458,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,1200,17.86115456,-2.51477313,3117972,18.42858887,-3.700000048,0,Repair,16.40418434,16.8600769,14.15812588,0,0,144.5837708,169,27.93092918,162,-0.002095644,
21602,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2820,19.12982368,-2.681662083,3117972,19.49389267,-3.700000048,0,Repair,17.00446892,14.04234314,16.56861687,0,0,37.0430603,13,19.53126526,310.6417542,-0.000950944,
21746,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,7.273275375,7.936664581,-4.248737335,3117972,6.757516861,-3.700000048,0,Repair,-1.732575178,1.024321437,-0.301644921,0,0,3.817376614,66,0.878784359,257,-0.584157359,
21890,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.575195,11.40468788,-1.597900748,3117972,11.23776627,-3.700000048,0,Repair,6.149996758,8.733819008,4.345104218,0,0,27.48511124,226,14.99315166,95.24271393,-0.000566717,
22034,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.661621,14.12535954,-1.721577287,3117972,14.09313107,-3.700000048,0,Repair,11.37791157,11.78327942,8.184672356,0,0,29.13934898,177,19.53702164,144.2306366,-0.000610562,
22178,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.375,17.79058266,-2.154379606,3117972,18.54125023,-3.700000048,0,Repair,15.61456013,16.8581295,13.15515137,0,0,15.31937218,187,12.23260403,136,-0.000764134,
22322,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2820,19.52234268,-2.249159336,3117972,20.04963684,-3.700000048,0,Repair,18.79970932,13.79996014,15.68653584,0,0,51.53458023,353,17.56624985,31,-0.000797574,
22466,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.161377,5.211614132,-4.612362862,3117972,4.224001408,-3.700000048,0,Repair,-4.26020956,-2.38313818,-3.322902203,0,0,22.07635117,5,12.97083855,316,-0.001636076,
22610,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,1131.559448,1.682738304,-2.956786871,3117972,0.310925871,-3.700000048,0,Repair,-6.402891159,-3.235433578,-8.632473946,0,0,19.58268547,61,6.982888222,262,-0.002613019,
22754,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2358.642578,2.357351303,-5.339634418,3117972,1.390927553,-3.700000048,0,Repair,-5.035168171,-1.710896254,-7.261795998,0,0,14.46238518,30,9.444297791,294.7307434,-0.002263859,
22898,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,1083.954224,4.696300507,-2.074953556,3117972,3.943663836,-3.700000048,0,Repair,-0.740776658,2.041727781,-4.132098675,0,0,57.66437531,67,6.862056255,256,-0.001914245,
23042,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,9.208503723,9.396958351,-1.673968673,3117972,9.30843544,-3.700000048,0,Repair,6.054027557,4.735220909,0.797782838,0,0,3.817376614,5,1.032427669,321.203064,-0.181785089,
23186,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2604.70752,15.11398125,-1.812729478,3117972,15.55842304,-3.700000048,0,Repair,12.28874874,12.76050949,7.541540146,0,0,47.23648834,202,10.15392399,118,-0.000695944,
23330,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.600098,18.22939682,-2.172273874,3117972,18.65556335,-3.700000048,0,Repair,16.00576782,16.94837761,12.78931618,0,0,78.36495209,224,16.99324036,102,-0.000770419,
23762,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2819.284912,23.6568718,-1.981706023,3117972,24.55517006,-3.700000048,0,Repair,22.57047272,23.74193573,21.77421951,0,0,19.4686203,176,17.11213112,144.2529449,-0.000702911,
23906,WTG-A,91.99996948,89,91.99999237,89,92.00003052,89,2820,21.58767891,-2.272642851,3117972,22.20878601,-3.700000048,0,Repair,19.25436974,20.90060806,19.01152802,0,0,117.650444,174,20.38665581,150.2458496,-0.000805902,
24050,WTG-A,91.99996948,89,91.99999237,89,92.00003052,89,2820,20.85663223,-2.332725763,3117972,21.18095589,-3.700000048,0,Repair,18.61761093,13.94056988,18.99469948,0,0,28.76655388,357,13.684021,36.30516815,-0.000827208,
24194,WTG-A,91.99996948,89,91.99999237,89,92.00003052,89,2371.790283,9.214774132,-1.734041095,3117972,8.624531746,-3.700000048,0,Repair,0.531480968,0.342065513,2.546212435,0,0,18.71659279,339,9.518835068,11,-0.000731111,
24482,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,46.20081711,11.86355019,-1.9287709,3117972,11.64545536,-3.700000048,0,Repair,7.614235401,5.763469696,4.226519585,0,0,3.817376614,45,3.126321077,278,-0.04174755,
32834,WTG-A,85.01021576,85,84.98233032,85,84.98592377,85,1012.089417,33.39795303,-4.407562256,3432839,34,-3.700000048,0.079916842,Repair,25.2296524,15.00877953,20.98514557,0,0,3.796428919,328,6.683191776,9.856970787,-0.004354914,
32978,WTG-A,91.99996948,89,91.99999237,89,91.99999237,89,2805.42334,25.26667976,-3.769523859,3432839,26.04071236,-3.700000048,0,Repair,20.98937798,21.77238846,19.69999886,0,0,6.280464649,147,11.80578136,158,-0.001343656,
33122,WTG-A,91.99996948,89,91.99999237,89,91.99987793,89,2819.960938,25.62426758,-2.85243845,3432839,26.66038895,-3.700000048,0,Repair,24.34303284,25.80845261,22.73529434,0,0,63.33633041,153,15.59343433,152,-0.001011517,
33266,WTG-A,91.99996948,89,91.99999237,89,91.99982452,89,2820,30.4202652,-2.547168732,3432839,31.68790245,-3.700000048,0,Repair,29.02834892,30.86883545,27.89111519,0,0,142.3313904,162,20.57038307,145,-0.000903251,
33410,WTG-A,91.99996948,89,91.99999237,89,91.99982452,89,2820,30.95554733,-1.806227326,3432839,32.23347855,-3.700000048,0,Repair,29.80245209,30.99153519,29.7570591,0,0,57.66875458,162,17.64881516,142.1763306,-0.000640506,
33554,WTG-A,0.970459461,0.905564964,1.079052687,1.015371799,1.029199719,0.96130693,1625.469116,62.16082764,2405.864014,3466989,70.86859131,-3.700000048,13.44409561,OnLine,45.79204559,32.91293716,50.54828262,88.0509491,11.11371899,166.531723,154,8.045296669,2,1.480104414,
33698,WTG-A,6.521636963,6.566183567,6.633529663,6.675990582,6.584909916,6.621925831,2818.323242,61.95264816,2802.10376,3518220,71.35983276,-3.700000048,13.59584141,OnLine,44.22857285,31.91499901,51.48161316,89.22172546,7.322820663,128.6414795,148,12.33057117,4,0.994244989,
33842,WTG-A,2.274358988,2.174550295,2.306118011,2.284357071,2.335089445,2.230292082,2595.513672,62.15093994,2827.276367,3581521,70.69999695,-3.700000048,13.41908073,OnLine,45.0709343,32.85443878,52.05670547,87.62823486,8.759576797,143.2586975,157,10.21096516,4.260385513,1.089293575,
33986,WTG-A,1.941385031,1.968592763,2.059555531,2.07839942,2.00722146,2.024334431,2533.510498,61.63469315,2591.287354,3599560,69.72997284,-3.700000048,13.40178394,OnLine,43.18903732,30.75315094,47.97121048,88.36088562,8.980345726,93.29991913,128,9.945942879,0.012649816,1.022805059,
34130,WTG-A,-0.909141183,-0.673463643,-0.802514911,-0.563656747,-0.848143458,-0.617721677,1061.514526,58.65407181,990.1905518,3611320,66.05335999,-3.700000048,9.971117973,OnLine,41.24082565,31.07062531,46.33997726,67.08652496,9.681879044,29.20968056,169,6.937382221,4,0.932809234,
34274,WTG-A,-0.872106731,-0.864285588,-0.760960281,-0.754478693,-0.811264455,-0.808543622,1500.84668,57.0280571,1350.098999,3642444,64.76210785,-3.700000048,11.03553104,OnLine,40.22786713,28.03363419,48.32313919,73.95015717,9.499059677,33.41768265,62,7.757824898,5.00353241,0.899558241,
34418,WTG-A,0.028873581,0.013455311,0.141924158,0.123262204,0.084121197,0.069197275,2042.564575,56.16859818,2160.96875,3658863,64.05399323,-3.700000048,13.09082985,OnLine,39.81455612,26.1218605,45.20728683,85.55912781,9.907652855,81.33310699,125,8.780083656,2.742722034,1.057968388,
34562,WTG-A,11.24544621,11.28448296,13.81074047,13.51606083,12.94780636,13.48289776,2819.86377,62.73845291,2346.056396,3713119,70.73958588,-3.700000048,13.42155838,OnLine,46.56811142,34.90330124,50.5104866,89.8398056,5.762249947,130.4247437,184,15.67177296,3,0.831975084,
34706,WTG-A,-0.902724147,-0.909465969,-0.79383105,-0.799659073,-0.845944405,-0.853724003,908.5963745,57.4890213,994.9382935,3741225,65.42652893,-3.700000048,10.03090191,OnLine,41.53647614,30.97233963,48.17893219,64.83235931,10.20068741,53.25520706,122,6.522942066,10,1.095027805,
34850,WTG-A,9.852087975,10.13130665,11.10352325,10.64012146,12.25893784,12.32090282,2819.109863,62.52221298,2610.739258,3774368,71.40000153,-3.700000048,13.44718361,OnLine,46.71996689,33.09512711,50.92704391,88.14619446,6.544445515,158.8618011,169,13.6538229,1.366622925,0.926086384,
34994,WTG-A,-0.157321036,-0.145189852,0.002917258,0.016394222,-0.070643678,-0.065383829,1450.832886,61.20000076,2030.727905,3821570,68.73433685,-3.700000048,12.76536751,OnLine,37.42550278,25.32787132,46.4705162,85.86090851,11.16224194,113.3705902,27,7.616982937,11,1.399698011,
35138,WTG-A,6.165944576,6.638954639,5.727303505,5.495832443,8.028500557,7.871151924,2805.199219,60.64767456,2833.064453,3879824,68.01378632,-3.700000048,13.40487289,OnLine,33.93053436,18.86421585,43.60489273,87.2379303,7.598858356,94.51276398,4,11.73571968,1.867451906,1.009933424,
35282,WTG-A,1.63777411,1.699698687,1.817858219,1.878573895,1.782481551,1.832891941,2356.756836,58.22654343,2353.692871,3914954,66.54436493,-3.700000048,13.4078846,OnLine,33.84170532,20.22647476,41.14951706,88.03647614,9.447501183,56.90587997,97,9.415538788,1.611385822,0.998699923,
35426,WTG-A,-0.950433016,-0.812221706,-0.777764738,-0.633346498,-0.82467562,-0.679028451,890.4247437,56.87704468,670.3892212,3934004,64.24885559,-3.700000048,8.745333672,OnLine,35.87994766,14.15272427,37.04375839,57.77898407,9.019749641,39.20184708,58,6.399591446,3.789614439,0.752887008,
35570,WTG-A,-0.980538547,-0.71359539,-0.805101514,0.109398417,-0.812264383,-0.580402136,945.4389038,56.68966293,880.3666382,3964107,63.66289902,-3.700000048,9.50917244,OnLine,34.77282715,16.92058372,38.6048584,65.61715698,9.661592484,56.0523262,295,6.546915054,2.746163607,0.931172427,
35714,WTG-A,0.466765881,0.477154523,0.657981217,0.656029642,0.623130381,0.610347748,2200.35083,58.3099823,2135.133057,4008282,65.20144653,-3.700000048,12.96726036,OnLine,30.88689232,14.20105839,38.32368469,83.95817566,9.423239708,80.51799011,293,9.107521057,3.242270947,0.970360284,
35858,WTG-A,85.00517273,84.1537323,85.00539398,84.1537323,85.0057373,84.1537323,18.9571991,54.12480545,-11.21127987,4059516,57.8077507,-3.700000048,0.114626691,Weather Outage,37.30438232,25.18784523,40.75758362,0,0,26.62392998,5,2.165732861,8,-0.591399595,
36002,WTG-A,7.535582542,7.499898911,7.713222504,7.678774357,7.666088581,7.633092403,2792.945068,62.12277222,2809.894531,4083057,71.32384491,-3.700000048,13.40458965,OnLine,43.03128433,29.9980278,48.90933228,88.54197693,7.573693275,61.00585175,148,11.83077335,5,1.00606867,
36146,WTG-A,15.0806427,15.17632675,12.65616989,12.96884441,13.76712132,13.32937241,2818.65332,63.02439499,2675.660156,4128275,70.90156555,-3.700000048,13.51138115,OnLine,46.00830841,33.02445984,51.25057602,89.94515991,5.151865005,188.1702271,160,17.42131805,2.601366043,0.949268978,
36290,WTG-A,14.78944206,14.96976662,14.92429638,15.08602715,14.94279766,15.09312725,2820,63.014431,2644.483398,4188583,71.30000305,-3.700000048,13.40304089,OnLine,45.69097519,32.97872162,52.4664917,88.71986389,4.592882156,181.0293121,163,19.02227211,4,0.93776007,
36434,WTG-A,2.839005232,2.80634141,2.924409389,2.887969494,3.081613302,3.031159163,2667.227783,62.40165329,2637.337646,4246878,70.39270782,-3.700000048,13.21869373,OnLine,47.50830078,32.8483429,51.32798386,88.64703369,8.32666111,159.1493835,150,10.56214237,0,0.988793557,
36578,WTG-A,1.039295554,1.10015285,1.125527263,1.181781054,1.270862103,1.324970722,134.2225037,58.5,107.4412842,4296107,64.60696411,-3.700000048,7.448041439,OnLine,42.07180023,32.84991455,48.06651306,48.49160385,13.33863163,26.09201431,168,3.740469456,10,0.800471465,
36722,WTG-A,-0.942386687,-0.820779264,-0.854680896,-0.739151061,-0.724481821,-0.595961452,1153.770264,55.86458206,1031.912598,4325213,62.65348434,-3.700000048,10.01563454,OnLine,34.91574097,18.96092033,40.5,64.40013123,9.530887604,29.62822914,24,6.994997501,5.275598049,0.894383076,
2,WTG-B,9.18074894,9.190662384,8.978744507,8.986676216,8.330135345,8.399967194,2707.824219,-3278.5,1968.364014,1303556,67.6004715,-3.700000048,13.39887714,OnLine,37.62680054,35.0383873,52.54685974,89.09857178,8.322410583,145.3751373,158,10.68820858,11.33333397,0.726917205,
146,WTG-B,9.77741909,9.827717781,9.587826729,9.638750076,9.038211823,9.083195686,2819.644775,-3278.5,1998.0177,1339631,67.19999695,-3.700000048,13.45154572,OnLine,33.70000076,30.92339706,49.60477448,89.44880676,7.105288029,198.0376434,3,12.64480495,5.397011757,0.708606175,
290,WTG-B,4.176640511,4.205768585,3.989899874,4.01680088,3.434930086,3.461246729,684.8588257,-3278.5,733.494751,1379782,63.39188004,-3.700000048,9.964947701,OnLine,19.49999809,26.22209358,45.76101685,66.26395416,11.25489426,87.88601685,24,5.875205994,3.979734421,1.071015987,
434,WTG-B,6.846935749,6.849756718,6.657370567,6.660788536,6.099256992,6.105234623,231.5327148,-3278.5,466.138855,1383273,61.90451813,-3.700000048,9.34376812,OnLine,23.51378059,29.86108971,39.44511032,62.13329315,15.11565876,64.06163025,137,4.226542473,0.092177898,2.01327426,
578,WTG-B,10.62570763,10.57258797,10.43822193,10.38361931,9.880784988,9.828064919,2820,-3278.5,2138.40625,1417380,67.19999695,-3.700000048,13.44389534,OnLine,32.35746384,30.00165558,49.99862289,89.39792633,6.258676529,158.0816193,176,14.32745934,1.684896231,0.758300089,
722,WTG-B,6.239273071,6.22507906,6.050971031,6.036110878,5.49452734,5.480556965,2702.290283,-3278.5,1947.587402,1452503,63.69999695,-3.700000048,13.47088718,OnLine,32.98976135,29.93453979,49.48612595,89.57741547,8.391677856,150.218338,41,10.6632576,1.982133031,0.720717317,
866,WTG-B,11.56391716,11.31011677,13.80376625,13.56495571,11.49650764,11.94916725,2820,-3278.5,1526.494263,1478590,63.80807495,-3.700000048,13.45770359,OnLine,33.9272728,31.96744537,47.72725677,89.48975372,5.816124916,181.1887512,178,15.36926651,6.734770298,0.541310022,
1010,WTG-B,11.87002468,12.24338436,11.75359821,11.47320747,13.18421555,13.12316418,2819.916016,-3278.5,1348.723999,1520732,63.89074326,-3.700000048,13.13182068,OnLine,34.14746094,33.91789627,50.94447327,87.32272339,6.455496311,131.9664307,190,13.55350304,3.786892414,0.478285166,
1154,WTG-B,5.667729855,5.917534828,5.274227619,5.295577049,5.490524769,5.492443562,2770.208008,-3278.5,2582.75415,1564898,66.88105011,-3.700000048,13.41280174,OnLine,38.01366043,34.74953461,53.7561264,89.19116974,7.983345509,158.1958466,191,11.18330956,3.300605536,0.932332208,
1298,WTG-B,-0.529268682,-0.435797632,-0.719082057,-0.624765813,-1.274858356,-1.180320024,761.5784912,-3278.5,595.6073608,1591034,62.86799622,-3.700000048,8.515365601,OnLine,33.08978653,33.88349152,50.78021622,56.62466431,9.213163376,20.96169472,165,6.080831528,2.307371855,0.782069567,
1442,WTG-B,4.760099411,4.780385017,4.576564789,4.591417313,4.018668652,4.035862923,2236.49585,-3278.5,2139.897461,1624146,67.40000153,-3.700000048,13.53367996,OnLine,35.25062561,31.97777367,51.83811569,89.99497223,9.863886833,131.3321381,139,9.200423241,4.363727093,0.956808152,
1586,WTG-B,1.890716791,8.020657539,1.709181786,7.838279247,1.361741185,7.491455078,42.51612473,-3278.5,23.90782166,1644216,59.07905197,-3.700000048,7.4752388,OnLine,27.56539917,24.90349007,39.61991119,49.70812988,16.8260479,19.4686203,8,2.954535723,6.921883583,0.562323632,
1730,WTG-B,84.97541809,85,84.97649384,85,84.9757843,85,3.293153763,-3278.5,-15.3234272,1647517,35.95317459,-3.700000048,0,Weather Outage,26.9010582,25.77566147,28.30755615,0,0,0,57,0.36590597,34.5,-4.653116223,
1874,WTG-B,1.967046618,1.961003065,1.794834733,1.779589653,1.426591516,1.425424218,20.82089424,-3278.5,-15.53845882,1652302,56.7429657,-3.700000048,7.201628208,RunUp,30.54655457,24.98995018,36.82067108,47.88869858,20.54617882,67.50345612,21,2.313432693,4.746660233,-0.746291617,
2018,WTG-B,76.30627441,76.23403168,76.24040985,76.16847992,76.11273193,76.04051208,11.83822918,-3278.5,-13.42675877,1658168,57.81755066,-3.700000048,0.047207862,RunUp,33.68247604,29.75611687,38.72398376,0.313918322,0.237958953,11.27744389,152,1.315358758,17.07970047,-1.13418642,
2162,WTG-B,-0.57348305,-0.401995093,-0.811249971,-0.583408535,-1.110048056,-0.937573969,1402.439209,-3278.5,859.7911377,1664071,58.66843414,-3.700000048,9.695837021,OnLine,22.52024841,28.98124886,45.51899338,64.47444916,8.533157349,73.61611176,138,7.501021862,9.518112183,0.613068383,
2306,WTG-B,8.14453125,7.614262104,8.150743484,8.310563087,5.514530659,5.545033932,2819.899902,-3278.5,2787.955322,1669162,67.762146,-3.700000048,13.56156731,OnLine,32.04543686,29.08491898,46.5,90.18041229,6.87004137,181.2723999,100,13.01691341,5,0.988671733,
2450,WTG-B,-0.590987802,-0.588738739,-0.767963529,-0.770152152,-1.11947453,-1.124317527,1274.514893,-3278.5,985.6706543,1679093,61.23246765,-3.700000048,10.01911736,OnLine,20.74728584,26.82246208,43.5175705,64.8438797,9.165827751,42.81232452,145,7.252969265,1,0.773369271,
2594,WTG-B,-0.630478084,-0.525257766,-0.815533042,-0.706671178,-1.113599896,-1.060836673,1485.55249,-3278.5,1786.67334,1712568,66.69889832,-3.700000048,12.22354031,OnLine,30.1781292,31.67741013,53.00780487,82.27402496,10.6163969,123.9931412,152,7.662004948,10,1.202699569,
2738,WTG-B,8.219023705,8.22387886,8.038899422,8.038003922,7.688946247,7.686534882,2819.24585,-3278.5,2488.378418,1742667,67.97844696,-3.700000048,13.42421722,OnLine,38.52161026,33.91631317,52.3935051,88.72148895,6.44893074,139.7909698,193,13.91632938,1.073304415,0.882639738,
2882,WTG-B,8.575865746,8.799178123,7.994340897,7.950471878,8.62942028,8.550948143,2787.481934,-3278.5,2371.599365,1800922,67.80000305,-3.700000048,13.51934338,OnLine,39.62185287,33.86736679,53.34572601,89.48903656,7.257079601,167.1950684,186,12.42117596,1,0.850803493,
3026,WTG-B,14.44742393,14.15312767,16.49056816,16.39469719,14.17692089,14.63474464,2820,-3278.5,2231.803955,1841090,66.5,-3.700000048,13.30892372,OnLine,24.85508919,20.09825325,45.76319885,90.17851257,4.993349552,182.0018768,16,17.69223404,5.822969437,0.791419842,
3170,WTG-B,2.245295286,2.247476101,2.065845728,2.066062689,1.713098049,1.711897373,2629.329834,-3278.5,2668.212402,1871683,66.2019043,-3.700000048,13.44205666,OnLine,30.9329586,25.77896881,46.90151978,88.27259827,8.4568367,106.194191,151,10.60172081,1.226998687,1.014788015,
3314,WTG-B,8.714174271,8.83884716,8.531702995,8.655773163,8.184800148,8.308392525,2818.274658,-3278.5,2490.604736,1929955,67.46517944,-3.700000048,13.2273531,OnLine,33.40407562,26.24837685,48.95098877,88.72305298,6.301161766,178.2403564,155,13.9578886,1,0.883733858,
