,turbine,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev,capacity factor,time based availability
44642,WTG-B,91.99998474,85,91.99998474,85,92.00003815,85,2819.055176,-3278.5,-2.344267845,6904182,42.61433792,-3.700000048,0,Repair,38.90418625,38.29699326,37.23234558,0,0,72.76779938,177,14.189744,3.275491476,-0.000831579,
44786,WTG-B,91.99998474,85,92.00001526,85,91.99998474,85,1621.612427,-3278.5,-2.181664228,6904182,40.7788887,-3.700000048,0,Repair,36.57348251,35.0038147,36.12874222,0,0,15.65124416,104,8.079502106,2,-0.001345367,
44930,WTG-B,91.99998474,85,91.99998474,85,65.93358612,85,829.6955566,-3278.5,-1.874226093,6904182,37.68357086,-3.700000048,0,Repair,32.66513443,30.9255867,33.26274872,0.323890388,0,21.78126335,62,6.345963955,2.269016266,-0.002258932,
2,WTG-D,9.772888184,9.785428047,10.24856758,10.30780983,9.997885704,10.15873718,441.9611511,-3278.5,1024.046631,1040374,68.10778809,-3.700000048,13.09941292,OnLine,44.38919067,41.89276886,44.12455368,79.56250763,14.90310478,354.1266479,176,5.422353745,7.728393555,2.317051235,
146,WTG-D,9.706683159,9.94846344,7.277946949,7.620409966,10.05293083,9.634472847,1491.694458,-3278.5,1578.65918,1076494,68.0147934,-3.700000048,13.31513596,OnLine,38.62514114,40.83845901,44.53276825,80.87274933,9.691493034,335.9151001,25,8.301399231,3.307069778,1.058299286,
290,WTG-D,3.523427248,3.507750988,3.145838261,3.125178576,3.313322306,3.290120602,604.1044922,-3278.5,605.6238403,1110608,62.20368576,-3.700000048,9.214962006,OnLine,32.01923752,30.83230209,38.0387001,55.96933746,9.100934982,67.57901764,36,6.150013447,9.344688416,1.002515042,
434,WTG-D,5.438055992,5.286364555,5.055428028,4.903791904,5.236102581,5.068734169,540.2849121,-3278.5,425.9483948,1113477,60.28015518,-3.700000048,8.765834808,OnLine,35.8601532,31.19174194,34.8445549,53.24145126,8.951025963,53.44327164,147,5.941653728,11.33460999,0.788377364,
578,WTG-D,8.147461891,8.588777542,8.33409977,7.921613216,10.51645565,10.54233742,2490.879883,-3278.5,1829.183105,1138545,68.02635193,-3.700000048,13.3767643,OnLine,36.67758942,37.74616623,40.92037201,81.24707031,6.852425098,164.9106598,189,11.84658909,4.690620899,0.734352193,
722,WTG-D,8.448301315,8.097364426,7.442246914,7.61443758,5.53490591,5.786004066,2429.29126,-3278.5,1859.171753,1164624,68,-3.700000048,13.32651043,OnLine,36.17826843,36.72325134,41.58214951,80.9418335,7.374501705,210.759201,55,10.92918205,11.08783722,0.76531447,
866,WTG-D,11.65676498,11.11982918,13.0860548,13.15009403,9.554847717,9.978308678,2486.086914,-3278.5,1222.200073,1184678,67.80000305,-3.700000048,12.91875172,OnLine,38.74681091,38.11310959,40.37470245,78.46520996,6.154991627,101.7838898,195,12.81089497,4.505655289,0.491615987,
1010,WTG-D,13.80036736,14.06197834,11.08157349,11.1900034,13.40534115,13.01249599,2359.854004,-3278.5,1106.177368,1218788,67.69108582,-3.700000048,12.44543076,OnLine,39.41046143,41.89881516,43.96841431,75.59038544,7.024226665,122.0396194,202,10.85417175,7.842546463,0.468748222,
1154,WTG-D,8.064788818,8.053616524,7.258908272,7.43843317,7.015758038,7.009955406,1260.973877,-3278.5,1163.515259,1253902,67.80457306,-3.700000048,13.24307537,OnLine,39.90813446,41.01349258,44.37984848,80.43507385,11.02067184,210.4351959,207,7.700171471,3.364730358,0.922711628,
1298,WTG-D,-0.393968046,-0.36689657,-0.77700603,-0.749468863,-0.609852076,-0.584526896,1381.649048,-3278.5,1013.96405,1273662,63.37059021,-3.700000048,10.56639481,OnLine,38.51599884,38.81343079,42.74277496,64.17759705,8.017765045,93.74116516,183,8.07377243,4.651642323,0.7338796,
1442,WTG-D,8.098893166,8.272206306,7.792015076,7.611595631,9.019590378,9.039793015,2332.498047,-3278.5,1664.537109,1296725,67.53277588,-3.700000048,13.81348515,OnLine,37.00359726,38.30472183,42.50767517,83.89959717,6.76947403,230.0543976,157,12.60687065,4.393107414,0.713628511,
1586,WTG-D,0.327869713,0.927076995,-0.050139442,0.544504702,0.614715517,0.709446669,5.177254677,-3278.5,-1.760892749,1312601,53.85454178,-3.700000048,7.247661114,OnLine,32.50983429,27.75938225,33.79999924,44.02045059,17.08463287,49.24415588,32,2.588627338,5.688234329,-0.340120944,
1730,WTG-D,83.65344238,83.34445953,84.99620056,83.34445953,83.66503143,83.34445953,0.089841232,-3278.5,-14.61710644,1314792,39.00865555,-3.700000048,0,Weather Outage,29.8145256,26.12131691,28.59999847,0,0,0,108,0.044920616,92.6499176,-162.6993098,
1874,WTG-D,2.22664547,2.214905262,1.915868402,1.832333088,2.081500769,1.997274995,19.50185776,-3278.5,-15.73879147,1318087,54.34076691,-3.700000048,6.971842289,RunUp,31.66127968,27.07142258,33.00039291,42.34519577,13.59757519,49.08345795,36,3.088050127,7.661999702,-0.807040625,
2018,WTG-D,82.69355011,82.46614075,82.67321777,82.46614075,82.68404388,82.46614075,2.067719936,-3278.5,-13.0829792,1323852,48.97826004,-3.700000048,0.174755663,Weather Outage,34.7579689,28.91683388,32.96865082,1.061421514,1.024752736,7.90803957,164,1.033859968,77.52003479,-6.327249146,
2162,WTG-D,-0.38295126,-0.676414132,-0.911060691,-1.063874841,-0.863406777,-0.879661858,1296.637329,-3278.5,1152.033691,1326719,60.04538727,-3.700000048,11.0928545,OnLine,35.22712708,31.8946209,37.84938049,67.37518311,8.536712646,113.0779648,160,7.928721428,7.201452732,0.888477962,
2306,WTG-D,7.354795456,7.191048622,6.25659132,6.487839699,5.21078825,5.101112366,2728.381592,-3278.5,2535.506348,1331652,68.36460114,-3.700000048,13.36336422,OnLine,35.92574692,32.80754852,38.30967712,81.16567993,6.954868317,139.0259857,112,12.42720032,1.106121421,0.929307819,
2450,WTG-D,-0.511998415,-0.522208512,-0.924840748,-0.917537868,-0.904174328,-0.792805374,535.4001465,-3278.5,717.2636108,1340389,59.19006729,-3.700000048,9.490387917,OnLine,33.33332062,30.91712189,37.12105179,56.07889938,9.525248528,105.2648621,162,5.994847775,9.780096054,1.339677651,
2594,WTG-D,-0.678629696,-0.820374608,-0.78166312,-0.463635176,-1.14017725,-1.385196686,1136.703003,-3278.5,1044.266479,1363262,64.96354675,-3.700000048,10.66372967,OnLine,37.19649887,34.93074036,40.78438568,67.15872955,8.748961449,137.225296,165,7.551626682,7,0.918680144,
2738,WTG-D,7.511455536,7.311039448,6.900075912,7.033908844,6.018713951,6.056284428,2101.542236,-3278.5,1708.889648,1388335,68.56790924,-3.700000048,13.54391193,OnLine,40.67348099,40.06978607,43.16111374,81.5115509,7.588049412,238.0014191,205,10.70286274,4.652209759,0.813159792,
2882,WTG-D,8.661239624,8.962462425,10.51589394,9.995706558,11.54604912,11.87566948,2500,-3278.5,1935.903198,1435514,68.33862305,-3.700000048,13.63790035,OnLine,40.68638611,42.07087326,44.85336685,80.44652557,6.619699001,311.9468994,198,12.41576004,7.780574799,0.774361279,
3026,WTG-D,13.15320492,13.32883835,16.23955154,15.77353382,16.70196915,16.89309883,2500,-3278.5,2056.152344,1466615,66.88065338,-3.700000048,13.28539944,OnLine,29.72400475,30.846241,38.78624344,81.38929749,4.909200191,376.9385376,44,16.82743835,12.99656677,0.822460938,
3170,WTG-D,-0.955006182,-0.646311224,-2.68926549,-2.763298512,1.027811646,0.789674044,1319.63855,-3278.5,1167.692993,1489539,62.15891647,-3.700000048,11.02663708,OnLine,33.76327896,28.89300156,36.19303894,69.61401367,8.625526428,178.6108704,163,7.973619938,9,0.884858201,
3314,WTG-D,9.333001137,9.523467064,9.247904778,9.152691841,10.11541271,9.949810028,2499.390381,-3278.5,2221.278076,1535708,68.18727112,-3.700000048,13.30484009,OnLine,34.95372391,33.24407959,38.94329071,80.84967804,6.754717827,194.8972473,171,11.98547745,13,0.888727945,
3458,WTG-D,1.821170092,1.824668765,1.448284149,1.442096472,1.604684591,1.607038379,120.0932083,-3278.5,111.7909546,1549840,57.93489838,-3.700000048,7.413110733,OnLine,33.0070076,27.83934021,34.12345505,44.7604599,11.55678844,39.31609344,142,3.898371696,13,0.93086825,
3602,WTG-D,-0.690033078,-0.685241401,-1.005182505,-1.016656041,-0.865486741,-0.863927066,234.5451508,-3278.5,275.6337585,1551600,60.22045898,-3.700000048,7.425482273,OnLine,30.51956749,24.98177528,32.66516876,47.11995316,9.985447884,44.48842621,38,4.507403851,9.787333488,1.175184213,
3746,WTG-D,-0.337272644,-0.321744829,-0.690485954,-0.704317093,-0.540152907,-0.539375186,226.2827606,-3278.5,399.5592041,1592754,58.09999847,-3.700000048,7.818232536,OnLine,26.88755989,24.01921272,33.0203476,48.0788269,10.46530819,36.95790482,15,4.539430618,5.757957458,1.765751854,
3890,WTG-D,0.034121107,-0.67173028,-0.847178996,-1.056671858,-1.941249847,-0.890225053,608.6321411,-3278.5,645.4321289,1601383,58.19924927,-3.700000048,9.077663422,OnLine,29.91478348,25.05605507,33.04630661,55.91164398,9.009872437,64.79891205,228,6.104462147,8,1.060463432,
4034,WTG-D,8.564310074,8.139630318,9.800003052,9.94644165,5.800160408,5.975996494,2474.541992,-3278.5,2011.747314,1621442,65.73097992,-3.700000048,13.37429142,OnLine,30.50046349,32.27961349,37.20000076,79.44138336,7.252113342,184.0622711,203,11.22807884,8.080629349,0.812977642,
4178,WTG-D,5.49718523,5.629824638,5.877847672,5.422781944,6.688599586,7.082938671,577.944458,-3278.5,2221.63916,1654556,67.31742096,-3.700000048,13.38608265,OnLine,31.29086113,32.75343704,37.54616165,79.1762085,9.638819695,222.8522339,177,7.918885708,10.56533813,3.844035753,
4322,WTG-D,8.321163177,8.664166451,4.59117651,4.569143772,7.758049488,7.791498184,2500,-3278.5,2202.797363,1696717,67.52120209,-3.700000048,13.16994667,OnLine,34.71259689,35.02619553,39.36351395,79.15319824,5.952800274,266.2748413,191,13.46611023,8.260532379,0.881118945,
4466,WTG-D,-0.22970508,-0.209217757,-0.582606733,-0.59179002,-0.429574758,-0.426848084,632.5134277,-3278.5,691.7453613,1722797,62.41036987,-3.700000048,9.293949127,OnLine,30.55205536,25.02275276,34.43764877,57.54319,9.084664345,78.25621796,15,6.235070229,2.260753632,1.093645338,
4610,WTG-D,0.35406217,0.502605557,-0.056158789,0.120033249,0.111030884,0.284975201,123.9652328,-3278.5,197.015152,1726086,56.30168152,-3.700000048,7.425755024,OnLine,30.07224464,25.79188156,32.06968689,47.24066162,10.68067074,61.84149551,168,4.217874527,7,1.589277474,
4754,WTG-D,-0.54862982,-0.862659156,-0.685029268,-0.68436563,-1.403904915,-1.086622715,1632.153442,-3278.5,866.3484497,1741125,59.16296005,-3.700000048,10.11105251,OnLine,32.06091309,27.10690308,35.84610367,60.68677902,6.936767101,131.6647034,168,8.366004944,7.222116947,0.530800859,
10226,WTG-D,91.99996948,89,91.99999237,89,91.99999237,89,1599.353027,-3278.5,-2.868057489,1744462,19.64695358,-3.700000048,0,Fault 2245,18.03391457,19.72579956,16.11963272,1.141989708,0,18.91929245,248,8.540543556,11,-0.001793261,
10370,WTG-D,0.350041658,0.432944715,-0.021756141,0.050372411,0.136962622,0.215314358,19.10061646,-3278.5,-2.730440855,1748469,53.25013351,-3.700000048,7.368449211,OnLine,28.36914253,21.89417458,27.44402313,46.35322189,17.3140316,61.84149551,68,2.589636803,8,-0.142950405,
10514,WTG-D,-0.154796273,-0.1616586,-0.540253818,-0.544230878,-0.380390108,-0.379288912,273.1392822,-3278.5,271.5780945,1756716,55.83922195,-3.700000048,7.45516777,OnLine,30.03523636,22.12704659,28.84635544,47.79867172,9.410339355,140.7057953,246,4.814763069,0.377908289,0.99428428,
10658,WTG-D,-2.088363886,-1.532269597,-1.527445197,-1.903119683,0.981028855,0.784453988,1507.950684,-3278.5,1743.41687,1766920,64.88139343,-3.700000048,12.5676527,OnLine,31.26222801,30.7787571,34.88724518,75.4185791,9.132480621,87.09101105,226,8.363837242,2.913569689,1.156149792,
10802,WTG-D,15.45271015,15.43378544,15.0666151,15.05121231,15.22712612,15.21615505,2463.652588,-3278.5,686.6135254,1783301,58.1381073,-3.700000048,10.44406414,OnLine,29.77454376,24.85139847,34.04410553,60.5363884,5.755616665,120.1866837,49,10.98362446,7,0.278697382,
10946,WTG-D,2.300633907,2.291237831,1.861753225,1.908665538,2.087484598,2.073607445,5.686209679,-3278.5,-20.46233177,1805387,46.37479782,-3.700000048,7.554512501,RunUp,21.31648254,18.19084167,25.89597511,46.10065842,15.94627571,47.32873154,186,2.877109051,16.99760437,-3.598589029,
11090,WTG-D,22.42558479,22.4717083,22.57417107,22.64663124,21.9823761,22.18904877,2500,-3278.5,1527.203735,1826461,56.65497589,-3.700000048,13.74084091,OnLine,27.72431755,23.8950119,31.62393951,82.00511932,3.814292192,380.3457947,36,21.79680252,0.222555429,0.610881494,
11234,WTG-D,-0.554344952,-0.468805522,-0.980959117,-0.917074621,-0.929964364,-0.838628769,221.1771545,-3278.5,321.7492065,1847530,51.04804611,-3.700000048,7.431891441,OnLine,15.22664452,11.97119522,24.65963554,47.16887665,11.06887913,56.5212822,143,4.062245846,7.42927742,1.454712659,
11378,WTG-D,1.659961939,1.611783624,1.204531312,1.163514376,1.549644351,1.241960406,122.2341385,-3278.5,53.39830399,1858144,48.06916809,-3.700000048,7.428997517,OnLine,17.8345089,13.1288929,23.62811279,47.15436935,12.49299526,71.42646027,174,3.611088514,1,0.436852623,
11522,WTG-D,85.00297546,85,85.00241089,85,85.00297546,85,2033.914063,-3278.5,-19.25403404,1865034,35.81402969,-3.700000048,0.208080053,External Curtailment,22.74678802,16.00168037,21.55609512,0.678980291,0.122115001,57.1690979,198,9.348360062,11,-0.009466493,
11666,WTG-D,12.14178276,12.12968445,11.69716263,11.6814146,11.78027534,11.75986099,1882.737427,-3278.5,543.5534058,1869938,59.26539993,-3.700000048,9.356887817,OnLine,31.11494446,25.77567101,30.39495468,56.01533127,6.112173557,175.5139923,177,9.131304741,7,0.288703777,
11810,WTG-D,24.53081131,24.5212841,24.14061928,24.12829208,24.23268318,24.23016167,2500,-3278.5,306.2058716,1882964,54.39144897,-3.700000048,8.54853344,OnLine,21.50364494,22.06127167,31.5104351,53.17885208,3.703223944,173.9103546,346,14.443923,7.205158234,0.122482349,
11954,WTG-D,16.86150169,16.88189507,16.47745132,16.48890305,16.57402611,16.59077263,2069.75,-3278.5,463.0415955,1889639,54.00411606,-3.700000048,9.552837372,OnLine,20.65085983,15.94688702,24.14954376,57.69214249,6.139698982,130.774765,211,9.636452675,9.375718117,0.223718611,
12098,WTG-D,84.99246216,84.69735718,84.99121857,84.69735718,84.98429871,84.69735718,2500,-3278.5,-17.55587006,1902666,50.22228622,-3.700000048,0.542501986,External Curtailment,23.73612785,20.62146187,27.1878891,3.940759897,0.30949983,82.3032608,196,13.60388756,3,-0.007022348,
12242,WTG-D,15.47809887,15.40812969,15.07512951,15.01513767,15.18436813,15.11700726,2371.966553,-3278.5,632.6734619,1917699,56.48577499,-3.700000048,10.1905899,OnLine,28.48985291,24.8336792,30.47273254,62.21484756,5.510452747,403.0849304,191,10.93116283,7,0.266729504,
16418,WTG-D,22.24352455,22.23743629,22.02474403,22.01598167,21.96232414,21.95734024,2463.32666,-3278.5,249.8922119,2162262,54.3022728,-3.700000048,7.745494366,OnLine,24.43652534,20.68046188,26.16410637,48.9303093,4.276391983,138.0782013,225,10.99544525,1,0.101445016,
16562,WTG-D,1.355087519,1.43500495,1.099307179,1.213550448,1.056481004,1.154909492,276.6817627,-3278.5,156.3073883,2172086,53.9221344,-3.700000048,7.426892281,OnLine,25.45688248,21.02351189,28.13510513,45.6893425,9.438824654,37.02854919,10,4.788863182,2,0.564935639,
16706,WTG-D,1.570443511,1.555052757,1.335183144,1.333598256,1.289258003,1.274957299,13.33960533,-3278.5,97.62685394,2179568,53.07804489,-3.700000048,7.427043915,OnLine,26.81889915,23.0078907,29.33590889,44.98332596,20.30396843,65.65887451,126,2.221391678,11.59434605,7.318571391,
16850,WTG-D,26.85463905,26.84072495,26.67751884,26.67038345,26.47349739,26.5285244,1609.193115,-3278.5,32.85969925,2186897,43.8114624,-3.700000048,7.840935707,OnLine,18.0228405,15.99976158,26.2039032,47.3657608,5.487299919,194.2375641,4,8.822780609,9.752562523,0.020419985,
16994,WTG-D,6.425918102,6.251729488,6.193139553,6.030275345,6.148454189,5.971634388,1200.410889,-3278.5,539.2780762,2201928,52.9692688,-3.700000048,9.690319061,OnLine,13.10635376,8.059196472,21.06635475,58.85653305,7.604609013,97.19754791,-7,7.697291374,1,0.449244572,
17138,WTG-D,0.257572621,0.52474457,0.045030575,0.303290159,-0.01402605,0.244649142,233.2475739,-3278.5,179.604538,2207186,51.89418411,-3.700000048,7.444381237,OnLine,21.10186195,15.75954056,22.43562317,46.44740295,9.910764694,58.64500046,116,4.581533432,8,0.770016747,
17282,WTG-D,80.18070984,77.68346405,80.93062592,77.68346405,78.65683746,77.68346405,2468.352295,-3278.5,-17.37626266,2217134,45.47088623,-3.700000048,0.55485791,External Curtailment,27.59277153,19.04020882,24.92913055,3.455147028,0.246255264,48.01393509,206,13.61476707,6,-0.00703962,
17426,WTG-D,6.041183472,5.977897167,5.811191082,5.756443024,5.761689663,5.697802067,192.8626099,-3278.5,237.2927704,2221815,52.80328369,-3.700000048,7.571112633,OnLine,24.45953751,20.75298119,26.39741325,46.73084259,10.51045609,56.96663666,82,4.348038197,3,1.230372079,
17570,WTG-D,12.09042358,12.00573921,11.85364246,11.77812672,11.81130314,11.72577286,2500,-3278.5,1519.921021,2239867,56.60041428,-3.700000048,13.23327255,OnLine,13.53943539,8.94521904,22.55630493,81.46334839,6.080048084,359.5108337,36,13.34819317,6,0.607968408,
17714,WTG-D,0.925843298,0.947702348,0.709374428,0.726247907,0.652040899,0.66760689,462.2510376,-3278.5,210.8801422,2260924,45.92219162,-3.700000048,7.428791523,OnLine,7.700000286,1.93225944,16.561306,45.13149643,7.990679264,98.21698761,96,5.631530285,12,0.456202637,
17858,WTG-D,2.053959131,1.833374619,1.833803058,1.611920118,1.773921371,1.553279161,159.0157166,-3278.5,54.62277603,2271427,51.09511185,-3.700000048,7.420009613,OnLine,15.21082211,6.21829319,18.73310471,46.46615219,11.01407719,138.7662659,200,4.090062141,15,0.343505518,
18002,WTG-D,-2.526148558,-2.174140215,-0.853554606,-1.272010088,0.741386175,0.868829131,2116.299805,-3278.5,1630.714355,2280494,61.4725647,-3.700000048,12.15704346,OnLine,20.00561714,18.00804329,25.35356903,72.90301514,7.62768364,133.8920441,246,9.667835236,3,0.770549783,
18146,WTG-D,85.02597809,85.02959442,85.00224304,85,85.00149536,85,1424.592407,-3278.5,-2.836940289,2294714,37.13403702,-3.700000048,0.162759736,Fault 2202,22.8053627,16.12413788,20.29597855,1.128638148,0,5.235430241,219,8.208745956,6.209376335,-0.001991405,
18290,WTG-D,84.99692535,85,84.97446442,85,84.97249603,85,1796.946899,-3278.5,-5.197467327,2294714,22.25611305,-3.700000048,0,Fault 2262,17.42874908,14.12369442,14.81201649,2.201997519,0,121.6276245,95,9.89877224,14,-0.002892388,
18434,WTG-D,-0.658795774,-0.587548077,-0.871950388,-0.809002519,-0.936913908,-0.867643535,1565.764282,-3278.5,1111.184814,2305754,55.00380707,-3.700000048,10.59645844,OnLine,11.4356966,4.268405914,16.6065197,63.11425781,7.599690437,130.8736572,69,8.460421562,6,0.709675669,
18578,WTG-D,84.99544525,85,85.01486206,85,85.02170563,85,869.0935059,-3278.5,-5.507285118,2311759,20.227911,-3.700000048,0.044307165,Fault 2202,5.335581303,1.053521872,6.710540295,2.369651794,0,33.76572418,219,6.941176891,9,-0.006336815,
18722,WTG-D,-0.645928562,-0.746896088,-1.105364561,-0.924746573,-0.841654003,-0.983387589,1862.625732,-3278.5,1563.436157,2322034,62.81281662,-3.700000048,11.9359684,OnLine,20.31699944,11.15747547,20.96485901,71.71746063,7.997553825,87.57635498,342,9.075873375,12,0.839372146,
18866,WTG-D,1.946341872,2.206913471,1.723460436,1.985459089,1.680715442,1.926818132,10.25320816,-3278.5,-16.61114311,2349119,49.76000595,-3.700000048,7.707011223,RunUp,19.40935326,13.94342804,22.92521095,44.43564224,26.96668053,89.27709198,191,1.735767603,12,-1.620092253,
19010,WTG-D,-0.68173629,-0.670055509,-0.777417064,-0.920518994,-1.016717672,-1.009484768,1127.099365,-3278.5,954.8753052,2364155,57.96224976,-3.700000048,10.28803349,OnLine,28.14329147,21.11448097,30.40000153,61.69824219,8.333806038,112.6144257,340,7.543407917,11,0.847197093,
19154,WTG-D,0.132036611,-0.246560052,-1.136159062,-1.028423548,-1.606960297,-1.30484724,728.9552002,-3278.5,772.9729614,2380265,62.69609833,-3.700000048,9.521371841,OnLine,27.79999924,19.72849846,29.77871132,58.49587631,9.10699749,67.17926788,170,6.403857231,9,1.060384728,
19298,WTG-D,85.00753784,85,84.9831543,84.98140717,85.00756073,85,2500,-3278.5,-8.521003723,2386129,35.5490303,-3.700000048,0.672955215,Fault 2223,27.94758606,20.92133522,22.71975327,4.087358952,0.256722003,246.8874054,191,15.85166836,5,-0.003408401,
19442,WTG-D,64.31095123,64.3266449,64.09317017,64.10518646,64.03425598,64.04654694,2500,-3278.5,-18.33852386,2400185,41.61968994,-3.700000048,2.069584131,RunUp,21.67181206,13.15733433,20.58946419,13.94892406,0.870763838,82.86488342,41,14.13326645,4,-0.00733541,
19586,WTG-D,8.253394127,8.277946472,8.025289536,8.056491852,7.968079567,7.997851849,2500,-3278.5,1583.309814,2433312,58.35787964,-3.700000048,13.01765823,OnLine,12.75304604,3.209690809,21.50605774,81.14537048,6.168324471,180.1709442,39,12.95009327,0.767977417,0.633323926,
19730,WTG-D,-0.843257725,-0.741936505,-0.716022432,-0.887169421,0.213473752,0.219621748,1637.390625,-3278.5,1829.974487,2479521,61.48692703,-3.700000048,12.30582905,OnLine,9.093805313,2.047312737,17.6866436,75.40698242,8.586693764,180.8729095,13,8.638852119,12,1.117616321,
19874,WTG-D,-0.464900553,-0.447622001,-1.47627914,-1.435983181,-0.679717958,-0.736342132,898.7207031,-3278.5,1016.405151,2496566,58.9077034,-3.700000048,10.22110367,OnLine,15.71772289,7.253026962,16.1800518,63.95314789,9.206893921,119.5414963,294,6.822620869,7,1.130946631,
20018,WTG-D,5.221219063,4.912270546,7.721609592,7.623743057,5.804083824,6.192883968,2431.73291,-3278.5,2534.782959,2533709,62.75732422,-3.700000048,13.43176079,OnLine,16.39536858,17.80347824,25.52356148,81.6255722,7.327744007,183.9061584,193,11.18839741,4.464502811,1.042377207,
20162,WTG-D,2.330466509,2.269119263,0.536202013,0.785233617,1.792406559,1.855319262,2451.760986,-3278.5,2389.470459,2556784,64.04424286,-3.700000048,13.31619835,OnLine,20.06128693,15.14433098,26.36590767,81.54582977,7.248599529,197.624176,14,10.92187119,5,0.974593556,
20306,WTG-D,-0.744823992,-0.727420211,-1.111427426,-1.124655366,-0.773635447,-0.762975335,1029.038086,-3278.5,982.680603,2568818,62.90119171,-3.700000048,10.39601612,OnLine,25.43706322,18.95628548,27.88729286,61.82524109,8.612543106,254.2784424,259,7.298969746,4,0.954950664,
20450,WTG-D,-0.476941824,-0.433606952,-0.819774568,-0.957829416,-0.816919565,-0.796285689,565.9639893,-3278.5,451.6176147,2587870,58.1628418,-3.700000048,8.067069054,OnLine,26.4921875,20.98884773,29.83928299,46.39749527,8.347202301,61.42713547,-2,5.957283497,1,0.797961749,
20594,WTG-D,1.861998081,1.912826657,1.377507687,1.387629271,1.526890159,1.549173117,115.6896744,-3278.5,95.55527496,2614340,56.25428391,-3.700000048,7.436517715,OnLine,26.12207794,21.86549759,29.62717819,44.34296036,11.7576828,31.31130409,77,3.863698244,8,0.825962001,
20738,WTG-D,0.416510135,0.411591083,-0.110058419,-0.113606282,0.056707859,0.047937617,1385.261963,-3278.5,1952.081055,2621749,63.5738945,-3.700000048,13.01706123,OnLine,26.95922661,21.25017738,30.60756111,79.87989807,9.73861599,176.7304993,213,8.11965847,2.993713379,1.409178269,
20882,WTG-D,16.43885231,16.1722374,14.72415257,14.98874664,14.78195667,14.73844051,2500,-3278.5,2543.532715,2670965,65.35772705,-3.700000048,13.38778973,OnLine,23.23656464,22.71470261,32.57213211,81.42111206,4.351568699,193.4488068,38,18.57170677,0,1.017413086,
21026,WTG-D,0.447298795,0.511790216,2.454925299,2.149165869,2.235078573,2.54826951,2345.687988,-3278.5,2272.96875,2702565,61.76451111,-3.700000048,13.38726425,OnLine,15.6089077,12.1088686,25.71853828,79.03755188,7.793220043,284.039856,201,10.41430283,7.628326416,0.968998759,
21170,WTG-D,9.686626434,9.589414597,9.148002625,9.064217567,9.324227333,9.225761414,1689.519653,-3278.5,769.9959717,2724816,60.50187683,-3.700000048,11.11494732,OnLine,22.51051903,16.94512558,28.0741539,69.12586212,7.710811615,123.9358902,193,8.728065491,0,0.455748455,
21314,WTG-D,-0.524199903,-0.533816218,-1.093590856,-1.059013605,-0.942177951,-0.897469819,1127.995728,-3278.5,1625.071411,2742902,64.85123444,-3.700000048,12.22664452,OnLine,26.23332977,22.66745377,32.25790787,75.89012909,9.860404968,110.0743637,138,7.545444965,5,1.440671601,
21458,WTG-D,12.78525925,12.94968128,14.91039562,14.60594368,15.29214478,15.45324802,2500,-3278.5,2512.30127,2782082,67.70313263,-3.700000048,13.53506088,OnLine,31.57374954,29.8071804,35.45806122,79.40306854,4.666913986,324.5386658,195,17.70423889,2.756915092,1.004920508,
21602,WTG-D,12.54773521,12.62249565,12.00487804,12.00626087,12.30538273,12.30208588,2439.087402,-3278.5,1494.800049,2834316,64.18518066,-3.700000048,13.57874012,OnLine,25.54743767,27.1473484,36.08439636,82.37461853,5.902222157,224.9038086,31,13.65041065,8.223473549,0.612852187,
21746,WTG-D,79.66573334,79.14152527,79.63658142,79.14152527,79.69658661,79.14152527,333.2628784,-3278.5,-13.61573982,2864794,32.69771957,-3.700000048,0,Weather Outage,9.779677391,3.82256341,16.6226635,1.257890344,0,3.4334867,33,4.712457657,28,-0.040855855,
21890,WTG-D,-0.598029613,-0.423761547,-1.497957826,-1.54159224,-0.447008222,-0.731921732,473.4423828,-3278.5,896.0683594,2886993,62.64601135,-3.700000048,9.951704025,OnLine,22.19999886,13.22340393,24.89119339,62.97066879,10.6702404,131.4900055,236,5.688305378,19,1.892666124,
22034,WTG-D,83.01016998,82.75969696,84.35331726,82.75969696,83.02664948,82.75969696,2490.744141,-3278.5,-10.6245079,2909065,42.69823456,-3.700000048,0.470145673,External Curtailment,24.69169807,16.06833076,23.03872681,3.500054598,0.285592824,24.68993187,201,11.71075249,1.263778806,-0.004265596,
22178,WTG-D,6.832434177,6.57506752,6.624830246,6.518032551,6.540764332,6.828073502,2247.755127,-3278.5,2139.348633,2933859,65.59832001,-3.700000048,13.25692081,OnLine,28.46143913,25.13997078,32.55054092,80.54283142,7.92442131,319.7060547,178,10.27443504,1,0.951771217,
22322,WTG-D,8.130127907,8.496738434,8.742818832,8.376451492,10.26756954,10.07565784,2500,-3278.5,2469.723389,2972517,66.27013397,-3.700000048,13.2786684,OnLine,29.94855309,29.02206802,35.91386414,80.1401825,5.762806892,227.2370911,16,13.9495697,9.726726532,0.987889356,
22466,WTG-D,8.640902519,8.654288292,8.15461731,8.129402161,8.313715935,8.291251183,2499.57959,-3278.5,2081.569824,3017712,60.54359055,-3.700000048,13.38059902,OnLine,11.45630741,5.891680241,22.62742996,82.13201141,6.362765789,308.5362549,31,12.79798031,0,0.832767971,
22610,WTG-D,-0.28245908,-0.278941125,-0.998944283,-0.804138541,-0.630062401,-0.642594695,747.9328003,-3278.5,504.3271484,3053841,51.64299011,-3.700000048,8.24642086,OnLine,6.589362621,1.26099813,17.14770508,49.27430344,7.606630802,42.18709946,100,6.577253819,5.894397736,0.674294734,
22754,WTG-D,-0.180832699,-0.573478222,-1.104226828,-1.098675609,-0.648666263,-0.937131822,994.065918,-3278.5,873.6004639,3063862,53.71141434,-3.700000048,9.727005005,OnLine,7.788414478,1.095386863,16.89999962,60.52239227,8.155282021,105.6307831,60,7.241058826,11.9212923,0.878815427,
22898,WTG-D,0.411563843,0.270926595,-0.122909456,-0.254270822,0.043483201,-0.092726961,658.0703125,-3278.5,282.6448669,3070197,48.00839615,-3.700000048,7.414663315,OnLine,9.061058998,4.952148438,16.563694,46.3116188,7.216742039,76.9029007,90,6.241339207,5,0.429505573,
23042,WTG-D,84.3528595,83.84364319,84.14692688,83.84364319,84.15091705,83.84364319,2.448393583,-3278.5,-12.66899109,3073086,27.8454895,-3.700000048,0.176185235,Weather Outage,13.30736446,6.133043766,11.90678596,2.773992538,0,2.562132597,55,0.563481569,80,-5.17440953,
23186,WTG-D,0.498473346,0.371676087,-0.615583181,-0.442241371,-2.481873274,-2.466427565,1378.803345,-3278.5,1187.943848,3086318,60.81369019,-3.700000048,10.98323345,OnLine,23.04220772,18.2165966,25.97618866,66.85506439,8.239547729,150.6103058,219,8.101202011,12,0.861575983,
23330,WTG-D,0.649200857,0.347910762,2.632731676,2.376852274,1.36384809,1.704985261,1715.357178,-3278.5,1740.9375,3102118,61.35421753,-3.700000048,12.17294598,OnLine,24.93439293,24.79196739,31.77704048,73.93537903,8.646509171,138.560257,237,8.805869102,4,1.014912534,
23474,WTG-D,84.99459076,85,85.0230484,85,85.02384949,85,2500,-3278.5,-2.905037642,3110834,35.94303131,-3.700000048,0,Repair,26.7936039,24.07570839,24.5909729,0,0,51.55660248,232,16.75101471,52.21116638,-0.001162015,
23618,WTG-D,-0.569404602,-0.428478539,-1.10185945,-0.953675926,-0.940170228,-0.792132139,1965.279785,-3278.5,1501.009888,3117104,63.67350388,-3.700000048,11.89791107,OnLine,30.63442802,27.10732841,36.01971436,72.26488495,7.757515907,115.3851395,218,9.316491127,3.638670921,0.763763969,
23762,WTG-D,81.43224335,80.9065094,81.36314392,80.9065094,81.41555786,80.9065094,2178.011475,-3278.5,-13.15316486,3134792,54.87104034,-3.700000048,0.477126956,External Curtailment,33.42380524,29.96108627,37.18636703,2.780374289,0.280113548,8.016489983,198,9.961507797,6.797414303,-0.006039071,
23906,WTG-D,19.75180244,19.78856277,19.34872055,19.40645027,19.2870636,19.31599426,2500,-3278.5,794.9342651,3157769,50.70164871,-3.700000048,11.19236183,OnLine,33.38266373,26.93304443,34.06529236,68.27445221,4.730653763,328.2066345,198,14.39704037,5,0.317973706,
24050,WTG-D,0.150427237,0.37692529,-1.077023983,-1.12362957,-1.073533416,-1.10733676,1109.453491,-3278.5,1949.759644,3184285,62.63986588,-3.700000048,12.75603771,OnLine,22.68777466,27.05093002,38.46972656,76.48316956,10.32922173,175.5536346,17,7.503303528,12.57665062,1.757405479,
24194,WTG-D,1.715337753,1.732538223,1.271975756,1.283321977,1.345983148,1.367867708,1502.299683,-3278.5,2321.014404,3222404,59.69586945,-3.700000048,13.1222229,OnLine,13.58599854,9.219927788,30.74443626,80.12458038,9.617854118,338.9942322,346,8.34720993,12,1.544974302,
24338,WTG-D,9.008896828,9.011928558,8.543498993,8.551971436,8.643153191,8.651245117,176.4492035,Bad,-12.96670437,Bad,29.12940216,Bad,6.723198891,OK,8.881563187,4.945626736,10.00291443,42.15501785,9.586665154,27.2700386,80,4.252611637,2.552919865,-0.073486897,
24482,WTG-D,1.849846482,1.860460043,1.443365693,1.400502682,1.462628126,1.49977684,4.382052898,-3278.5,-1.951173544,3238312,39.10426712,-3.700000048,7.415854931,OnLine,13.58584976,12.88502598,17.14964104,46.40524292,20.19739342,34.91469193,177,2.229798317,8,-0.445264717,
36866,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,168.3643494,-3278.5,-4.703373432,5676442,25.88092422,-3.700000048,0,Repair,22.77259254,24.84387016,21.19999886,0,0,26.27803993,118,4.205606937,5,-0.027935685,
37010,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,1607.56665,-3278.5,-7.137132168,5676442,27.75260544,-3.700000048,0,Repair,25.77500725,27.10810852,23.4964695,0.272267252,0,55.95874023,169,8.556905746,4,-0.004439712,
37154,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,2331.69458,-3278.5,-1.619872093,5676442,29.05225372,-3.700000048,0.009850213,Repair,26.91159821,28.99568939,24.92012978,2.751930714,0,27.61838913,180,10.50400829,2,-0.000694719,
37298,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,1393.140137,-3278.5,-3.352599382,5676442,28.80470848,-3.700000048,0.190772533,Repair,25.80793762,27.99338722,24.96711349,2.416015148,0,18.74207497,179,8.116189957,5,-0.002406505,
37442,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,1178.349121,-3278.5,-4.441007137,5676442,31.44833755,-3.700000048,0.002040025,Repair,29.71401215,31.03551865,27.14166451,1.475056767,0,7.047199249,171,7.617601395,3.227723598,-0.003768838,
37586,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,79.17514038,-3278.5,-1.659128904,5676442,30.90256882,-3.700000048,0,Repair,28.71522141,30.84977531,27.29664421,0.34867534,0,9.540863037,164,3.545794725,1,-0.020955175,
37730,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,247.1756134,-3278.5,-2.121444464,5676442,28.80019951,-3.700000048,0,Repair,25.89414024,27.95130348,25.21408463,0,0,21.21989059,158,4.422365189,1.42980957,-0.008582742,
37874,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,355.7043457,-3278.5,-4.476765633,5676442,29.86179924,-3.700000048,0.01576787,Repair,27.65955925,29.84222794,26.13264084,2.136621952,0,72.46286774,173,5.203631878,7,-0.012585637,
38018,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,538.2952271,-3278.5,-2.421280861,5676442,32.0510788,-3.700000048,0,Repair,30.05504417,32.8002243,28.05880165,0.473687828,0,9.83991909,153,5.888329029,1,-0.004498054,
38162,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,396.9770508,-3278.5,-1.72147274,5676442,36.03151703,-3.700000048,0.31359756,Repair,33.57195663,36.7913475,31.84947586,1.890289545,0,9.100042343,146,5.369385719,7.645107746,-0.004336454,
38306,WTG-D,84.9781723,85,84.97969818,85,84.97859192,85,2410.673096,-3278.5,-1.896837473,5676442,40.93079758,-3.700000048,0.493057728,Repair,36.37672043,38.29860306,34.60913849,2.927191257,0.256039739,133.8439636,199,11.23574829,8.757483482,-0.00078685,
38450,WTG-D,84.9781723,85,84.97974396,85,84.97859192,85,2499.780029,-3278.5,-7.373551846,5676442,41.84633636,-3.700000048,0.530185521,Repair,35.25218964,36.83021164,34.31705093,3.210671902,0.200792462,127.2278595,199,13.55462551,5,-0.00294968,
38594,WTG-D,84.9781723,85,84.97974396,85,84.97859192,85,2500,-3278.5,-6.708436012,5676442,40.53136444,-3.700000048,0,Repair,33.29427338,34.83958435,32.3282547,1.675441265,0,43.48666763,183,13.81550312,17,-0.002683374,
38738,WTG-D,84.9781723,85,84.97974396,85,84.97859192,85,1596.346558,-3278.5,-2.412087917,5676442,38.75275803,-3.700000048,0.150296599,Repair,33.45801163,34.98138428,32.18691635,2.546573877,0,26.88154984,181,8.523141861,9,-0.001511005,
38882,WTG-D,84.9781723,85,84.97974396,85,84.97859192,85,355.3204956,-3278.5,-1.83102572,5676442,38.49807739,-3.700000048,0,Repair,34.46133041,36.05706024,32.8032074,2.804229259,0,19.80070305,198,5.090974331,12,-0.005153167,
39026,WTG-D,84.9781723,85,84.97974396,85,84.97859192,85,359.1193542,-3278.5,-3.841135025,5676442,38.88273621,-3.700000048,0,Repair,35.47737503,36.90036011,33.75391006,0,0,24.43120956,192,5.217346668,11,-0.010695984,
39170,WTG-D,85.02524567,85,85.02528381,85,85.02475739,85,2050.854492,-3278.5,-1.752113581,5676442,37.2361908,-3.700000048,0,Repair,33.88940048,35.01470566,32.72895432,0,0,23.16692162,161,9.531189919,10.22549629,-0.000854333,
39314,WTG-D,85.02524567,85,85.02528381,85,85.02475739,85,1766.661377,-3278.5,-1.766645312,5676442,36.28531647,-3.700000048,0,Repair,32.30102921,34.75072098,31.46485519,0,0,28.61943245,163,9.022909164,11,-0.000999991,
39458,WTG-D,85.02524567,85,85.02528381,85,85.02475739,85,2468.228271,-3278.5,-2.811425209,5676442,36.54735565,-3.700000048,0,Repair,32.32446671,34.99886322,31.61221123,0,0,16.42294121,168,11.02748489,13,-0.001139046,
39602,WTG-D,85.02524567,85,85.02528381,85,85.02475739,85,1184.738159,-3278.5,-1.806357741,5676442,37.9351387,-3.700000048,0,Repair,33.82910156,36.81866455,32.83600616,0,0,35.64170074,189,7.585092068,2,-0.001524689,
39746,WTG-D,85.02519226,85,85.02528381,85,85.02475739,85,596.0502319,-3278.5,-2.48360467,5676442,37.55906296,-3.700000048,0.042416349,Repair,34.59542847,34.81526566,33.21674347,2.479315758,0,31.43439865,87,5.987126827,6,-0.004166771,
39890,WTG-D,85.02519226,85,85.02528381,85,85.02475739,85,2089.126709,-3278.5,-1.849730253,5676442,38.66257095,-3.700000048,0.45727548,Repair,34.62339401,36.91389084,33.03055191,2.313709021,0.291257203,18.49059677,175,9.63401413,2,-0.000885408,
40034,WTG-D,85.02519226,85,85.02528381,85,85.02475739,85,2500,-3278.5,-5.854177952,5676442,41.54043198,-3.700000048,0.68543613,Repair,36.35389328,38.03915405,34.68625641,2.930536032,0.255010426,78.25621796,195,12.73402405,1,-0.002341671,
40178,WTG-D,85.00896454,85,85.00358582,85,85.00428772,85,2434.593018,-3278.5,-8.482275009,5676442,39.09579849,-3.700000048,0.331904709,OK,36.67713547,35.96858978,33.95540619,2.383677244,0,78.74880981,49,11.23819065,8,-0.003484063,
40322,WTG-D,90.52854919,89,90.67108154,89,90.54395294,89,1195.927246,-3278.5,-4.2169981,5676442,30.02960205,-3.700000048,0,Repair,26.89048576,26.03693771,25.55737686,0,0,26.17749214,41,7.699834824,8,-0.003526133,
40466,WTG-D,1.846412063,1.853425503,1.459730029,1.467587829,1.542699695,1.555638433,44.84832764,-3278.5,77.1434021,5684464,58.80093765,-3.700000048,7.427363396,OnLine,33.19491959,29.15332603,35.39175034,47.50717163,13.6502943,97.67088318,68,3.305892229,6,1.720095401,
40610,WTG-D,-0.647432506,-0.640788138,-1.029130578,-1.033388376,-0.98017168,-0.943130374,949.9174194,-3278.5,853.5165405,5690967,63.52316666,-3.700000048,10.13389397,OnLine,39.23403931,34.07822037,39.5,62.8587265,8.578136444,121.9119644,177,7.140721321,0,0.898516569,
40754,WTG-D,-0.648177505,-0.749255061,2.537306547,2.293965816,1.531992912,1.93333602,2477.823975,-3278.5,2345.397461,5707152,68.73751068,-3.700000048,13.33178616,OnLine,41.23079681,38.86861038,43.25342178,80.01958466,7.170061111,308.9063721,173,11.31801987,3.524952412,0.946555318,
40898,WTG-D,-0.64434123,-0.644875348,-1.030232668,-1.01724577,-0.944662273,-0.944528401,1594.228394,-3278.5,1685.309814,5741262,68.77547455,-3.700000048,12.54604721,OnLine,44.32697296,42.85063171,46.08997345,76.67746735,8.972225189,142.2359314,163,8.537621498,2,1.057131977,
2,WTG-H,10.37558651,10.35234356,8.374303818,8.626703262,8.328227997,7.929099083,2386.03833,-3278.5,1671.421021,972560,69.69999695,-3.700000048,13.51945305,OnLine,44.07759857,34.88143921,50.43392181,89.90036774,9.491028786,285.7572021,152.3116302,9.511726379,0.889846802,0.700500491,
146,WTG-H,10.07933712,10.20037174,10.14083481,10.23217392,9.53958416,9.652915001,2774.958008,-3278.5,1946.244629,1015735,69.27403259,-3.700000048,13.65422821,OnLine,40.10583115,31.02492714,50.30643463,90.79658508,8.154948235,110.0823212,351.9173279,11.13643265,7.041473389,0.701360029,
290,WTG-H,4.532914162,4.526843071,4.580867767,4.571485043,3.984454393,3.97938633,902.3500977,-3278.5,846.4570923,1058909,63.52535248,-3.700000048,10.60854435,OnLine,34.55134583,25.92837906,43.87620544,70.54368591,10.92727661,54.88465118,12.14942551,6.432010174,5.065972805,0.938058404,
434,WTG-H,2.54450345,2.515670776,2.586562395,2.560312986,1.995593548,1.968214393,1021.553162,-3278.5,883.0811157,1062919,63.00094986,-3.700000048,9.885597229,OnLine,38.67453003,28.83666801,38.51794052,65.73629761,9.814351082,11.74123669,130.431427,6.726007462,1.542602539,0.864449496,
578,WTG-H,8.765445709,8.493275642,11.2030592,10.98778439,8.912183762,9.333616257,2819.646729,-3278.5,2197.829102,1095018,69.09999847,-3.700000048,13.54111576,OnLine,38.92308426,29.83266258,47.34043121,90.04441833,7.122675419,77.02205658,159.3507843,12.6468401,3.731079102,0.779469669,
722,WTG-H,6.933200359,6.957832336,6.976280212,7.002474785,6.385347366,6.410376072,2522.085693,-3278.5,2409.75415,1129127,69.19999695,-3.700000048,13.53884602,OnLine,38.75702286,28.94609833,47.06248093,90.02932739,9.051939964,63.96444321,31.7671566,9.941840172,0.956857681,0.955460854,
866,WTG-H,12.84691048,13.16210175,10.01504707,10.31562042,11.29863358,10.7404108,2819.364746,-3278.5,1551.759766,1157230,68.68626404,-3.700000048,13.52367878,OnLine,40.24625015,31.77754021,46.96350479,89.9284668,7.274168015,72.67092133,166.7317505,12.36462879,2.016952515,0.550393406,
1010,WTG-H,11.27198982,11.20472908,11.04358101,11.20113182,10.03759003,9.978987694,2787.987305,-3278.5,1286.976318,1198383,68.57616425,-3.700000048,13.11628723,OnLine,40.43208694,32.85652924,50.839077,87.21943665,7.662319183,99.81645966,174.4923248,11.3919096,3.495193481,0.461614842,
1154,WTG-H,5.053587914,5.019663334,5.099830151,5.064305305,4.511427402,4.472206593,2230.523193,-3278.5,2250.633301,1242544,69.36795044,-3.700000048,13.51851368,OnLine,42.268116,33.06293488,51.36480713,89.89411926,9.877222061,107.4242477,176.1198883,9.118864059,3.509811401,1.00901587,
1298,WTG-H,-0.700324237,-0.377449453,-0.654621363,-0.332807273,-1.232123733,-0.924905956,724.7597656,-3278.5,873.9572754,1269629,62.57020569,-3.700000048,9.63694191,OnLine,40.29999924,32.86607742,48.37711716,64.08281708,10.6331358,90.1411972,146.3606415,6.026967049,8.362380981,1.205857881,
1442,WTG-H,3.46999073,3.606694937,3.583375216,3.576643705,2.924427032,3.059238434,1652.378418,-3278.5,2074.297607,1304759,69.2869339,-3.700000048,13.4236021,OnLine,39.8146019,30.94374847,49.42399979,89.26298523,11.20240402,118.7845154,122.4367981,7.979768276,7.544784546,1.255340535,
1586,WTG-H,84.99256134,82.31266022,85.00450897,82.31266022,85.00524902,82.31266022,191.6813812,-3278.5,-9.473499298,1320812,57.8695488,-3.700000048,0.158631206,External Curtailment,33.92021179,24.82950211,38.55116653,1.054850578,0.259221345,3.040276289,20.15353966,4.03754425,0.281978607,-0.049423159,
1730,WTG-H,65.01382446,65,64.50946045,65,64.98825836,65,6.086475849,-3278.5,-13.27405739,1325372,42.73367691,-3.700000048,0.260223329,OK,30.8599968,27.6409893,31.19076347,1.730408192,2.557646751,2.269072533,277.5654602,0.676275074,8.356079102,-2.180910221,
1874,WTG-H,1.809597492,1.520302296,1.854768634,1.564944506,1.262347341,0.972845733,72.27630615,-3278.5,115.8442612,1330284,58.16929245,-3.700000048,7.509221554,OnLine,33.80437469,24.69428825,37.93228912,49.93410492,15.16477966,20.14737892,27.71577263,3.292318583,3.634672165,1.602797201,
2018,WTG-H,5.890410423,5.827308178,5.928881645,5.87195015,5.341626644,5.279851437,9.424246788,-3278.5,-19.28418922,1336019,57.26223373,-3.700000048,3.738842249,RunUp,35.38306427,29.87966537,39.140625,24.86219597,23.73983765,82.83707428,144.3962708,1.047138572,0.473922729,-2.046231349,
2162,WTG-H,-0.660596013,-0.65462184,-0.680948019,-0.672374487,-1.277750492,-1.235844493,428.3875427,-3278.5,871.9244995,1343168,63.34868622,-3.700000048,9.769773483,OnLine,38.70000076,27.95020485,44.44577789,64.9661026,12.78936577,71.33602142,130.7381592,5.055905819,7.519515991,2.035363806,
2306,WTG-H,39.64863968,39.52326965,39.68387604,39.56791306,39.09696579,38.97581482,1542.570068,-3278.5,-12.45953083,1348524,56.92269135,-3.700000048,2.977414608,RunUp,37.59399033,30.72595787,39.65876389,19.79892731,0.767913997,119.6551285,75.53755188,24.65864944,14.73680115,-0.008077125,
2450,WTG-H,-0.321916699,-0.325282037,-0.281910181,-0.280639857,-0.873424232,-0.8727386,842.9923096,-3278.5,1995.183228,1363157,65.69620514,-3.700000048,12.66837406,OnLine,36.58127975,25.90771484,42.73216629,82.39022064,12.9841013,83.28104401,131,6.509813309,3,2.366786986,
2594,WTG-H,1.702031851,1.789711595,1.736326098,1.834353805,1.146304607,1.242255092,1583.139038,-3278.5,2521.39624,1389265,69.69929504,-3.700000048,13.51643467,OnLine,40.65322495,30.78689957,46.83679581,88.51003265,11.44389915,113.2846909,143.1276703,7.847884178,2.872329712,1.592656223,
2738,WTG-H,7.951863766,7.984463215,8.005970001,8.029104233,7.412864685,7.43700695,1633.723022,-3278.5,1658.721558,1424395,69.97924042,-3.700000048,13.75267315,OnLine,43.07523346,32.98866272,49.25001907,88.56162262,11.13777161,152.9773407,185.1371002,7.944234371,0.093561411,1.015301575,
2882,WTG-H,12.86446953,12.98975849,12.92890072,13.03439999,12.32272816,12.44230175,642.7893677,-3278.5,1071.559814,1467582,66.01463318,-3.700000048,13.04612827,OnLine,40.31214142,32.99507523,47.41722488,84.16300964,15.0261097,184.2290039,178.3934479,5.666282654,1.275384068,1.667046575,
3026,WTG-H,13.94835949,13.88368702,14.2161808,14.39710522,12.89339066,13.0589447,2820,-3278.5,2256.89502,1497700,69.23925781,-3.700000048,13.63059425,OnLine,31.47615814,20.01122284,42.45391464,90.10578156,5.546528816,144.0387268,4.592312813,16.19852829,0.592312813,0.800317383,
3170,WTG-H,4.919692039,5.065757751,1.594251275,2.18565774,1.98718667,1.47538662,2809.877197,-3278.5,2806.996826,1528112,70.09268951,-3.700000048,13.32782269,OnLine,37.89119339,25.64278984,42.783638,88.98853302,7.340750217,166.7144165,139.658493,12.07273674,1.43081665,0.998974912,
3314,WTG-H,12.33820915,12.46663761,12.38548088,12.51129723,11.79229546,11.9192009,2819.777344,-3278.5,2460.368652,1585393,69.861763,-3.700000048,13.45573616,OnLine,39.58009338,26.34939003,44.54985046,89.52738953,5.701457024,179.0018616,153,15.70829773,1.911275864,0.872540045,
3458,WTG-H,1.811024547,1.802209854,1.859515667,1.846852064,1.267281532,1.254753351,139.4926605,-3278.5,106.569313,1603184,60.81495285,-3.700000048,7.48635006,OnLine,36.08201218,24.44033813,38.67134476,51.18686676,13.3809185,32.09566498,139.901062,3.740083218,10.84793091,0.763977923,
3602,WTG-H,-0.64667052,-0.649342418,-0.604061365,-0.604700208,-1.192527771,-1.196798921,602.887085,-3278.5,442.5230713,1608444,63.66136932,-3.700000048,7.757008553,OnLine,33.92573929,20.76771927,37.81148529,53.07925034,9.06814003,55.70073318,14,5.647073746,4,0.734006553,
3746,WTG-H,-0.700756907,-0.201906621,-0.618865788,-0.157264441,-1.250040174,-0.749363124,432.5301208,-3278.5,427.0729675,1656647,62.86829376,-3.700000048,7.595467091,OnLine,31.39999771,19.00944138,38.9874649,52.92873383,9.917891502,46.20502472,353.7218018,5.101058006,1.293068647,0.987383183,
3890,WTG-H,-0.669048965,-0.700803816,-0.649418354,-0.641387463,-1.238085985,-1.238900304,1163.251099,-3278.5,1299.327881,1666437,60.49115372,-3.700000048,10.84645271,OnLine,31.92418098,21.03300095,38.41296005,72.31759644,10.29336548,68.56690216,203,7.023200035,5,1.116979715,
4034,WTG-H,7.132232189,7.45246315,6.855475903,6.718930244,7.862052441,7.772964954,2453.42334,-3278.5,2455.63916,1694533,67.18385315,-3.700000048,13.45608521,OnLine,33.94422913,24.75709152,43.28907394,89.56919098,9.035234451,127.3112946,176.5479889,9.931316376,3.747891903,1.000903154,
4178,WTG-H,12.75586987,12.6546011,11.41578865,11.63804817,10.97651482,10.76138973,2820,-3278.5,2671.271729,1736965,69.09999847,-3.700000048,13.48229408,OnLine,35.44395447,23.10808945,43.39435196,90.11839294,6.193542004,102.4512329,163.9394379,14.46144485,2.060562134,0.947259478,
4322,WTG-H,7.551810741,7.514910698,7.587476254,7.559553146,6.999221325,6.967454433,2812.520264,-3278.5,2559.044678,1790194,69.38198853,-3.700000048,13.43849945,OnLine,38.09151459,25.8560257,45.14480972,89.7334671,6.589174747,111.529747,156,13.7257967,4.745006561,0.909875997,
4466,WTG-H,1.314736605,1.387969494,1.357759714,1.432611704,0.76601392,0.84051311,154.5336761,-3278.5,145.5794983,1818299,61.69735336,-3.700000048,7.496329308,OnLine,33.495327,22.02228546,38.72862625,50.45938492,13.12535572,39.90539551,334.195343,3.795255423,7.804656982,0.942056786,
4610,WTG-H,-0.690941811,-0.487639457,-0.626711965,-0.442997247,-1.236200929,-1.03509593,838.4813232,-3278.5,797.2608032,1823159,62.02423096,-3.700000048,9.302807808,OnLine,33.48553467,21.97938538,37.11137772,60.23534012,9.83530426,39.41439819,136,6.292921066,6,0.950839072,
4754,WTG-H,-0.632324457,-0.643977702,-0.590346158,-0.599335492,-1.18167448,-1.191434145,2049.376709,-3278.5,1872.36377,1848269,68.33322144,-3.700000048,12.19095802,OnLine,37.82546234,25.67598915,43.60616302,83.35398102,9.261375427,95.11521149,143.7775116,8.749287605,7.222488403,0.913625963,
4898,WTG-H,13.26026249,13.39408684,10.26722622,10.16421318,12.39809513,11.49619865,2820,-3278.5,2810.566895,1898518,70.09999847,-3.700000048,13.51465416,OnLine,42.15305328,29.73550034,47.38857651,90.48339844,6.423886776,280.7894897,177.2162323,14.09893227,1.993119717,0.996654927,
5042,WTG-H,64.98313141,64.87604523,64.99786377,64.87853241,65.00749969,64.84554291,14.83197117,-3278.5,-18.56311607,1938677,54.89685059,-3.700000048,0,OK,34.40466309,26.25173378,38.94925308,0,0,93.53616333,291.5374146,1.516664028,51.53741455,-1.25156096,
5186,WTG-H,6.646996975,6.649152279,6.692050457,6.693794727,6.10481739,6.101696014,2803.909668,-3278.5,2826.869873,1959867,69.64672089,-3.700000048,13.50193119,OnLine,31.56042671,19.99372482,40.7965889,88.9747467,7.536718845,107.3255463,98.15722656,11.93116283,0.157226563,1.008188639,
5330,WTG-H,8.448330879,8.24474144,8.502897263,8.306592941,7.885638237,7.689708233,2804.385498,-3278.5,2809.855225,2019163,70,-3.700000048,13.44434929,OnLine,40.59999847,26.93548584,44.97378922,89.15117645,7.616836548,216.9022522,153,11.73910999,2.006457567,1.001950419,
5474,WTG-H,3.756108284,3.604789972,3.810379505,3.655005455,3.460868597,3.344661951,2559.043213,-3278.5,2838.702881,2074424,69.97768402,-3.700000048,13.39561749,OnLine,32.83070755,18.40972137,39.61574554,89.15868378,8.894865036,230.1800232,315.2924805,9.911290169,2.24131465,1.109282902,
5618,WTG-H,11.001894,10.44972324,12.06068993,11.97833538,9.615953445,9.78701973,2819.901611,-3278.5,2794.160645,2140809,69.79949951,-3.700000048,13.39696884,OnLine,33.6140213,20.01044655,41.56697083,88.76382446,6.026768208,158.4667053,309.6011963,14.75302124,1.165809155,0.990871679,
