,turbine,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev,capacity factor,time based availability
5762,WTG-H,-0.662735641,-0.47330898,-0.6851179,-0.521366894,-1.036583781,-0.845236957,747.897644,-3278.5,800.4658203,2195089,65.28582764,-3.700000048,9.264517784,OnLine,31.20562744,18.86004066,39.00738525,62.66158676,10.15547085,21.40532303,7.323199272,6.079731464,5.450069904,1.070287929,
5906,WTG-H,1.290779114,1.127843142,1.273737788,1.093600273,0.937379241,0.755915046,171.6060638,-3278.5,130.0430298,2202758,59.12695694,-3.700000048,7.511611462,OnLine,32.79999924,23.60164452,38.1086235,51.52341843,12.83427429,39.12051773,202.5481873,3.909724474,1.644546509,0.757799736,
6050,WTG-H,1.113680124,1.106943488,1.078838944,1.07270062,0.744589686,0.735015512,1766.896729,-3278.5,2160.876953,2253985,66.30124664,-3.700000048,13.14671326,OnLine,29.34171104,15.7560339,39.83165359,87.28582001,10.65890598,52.31861496,54.2272644,8.192690849,3.757335663,1.222978637,
9362,WTG-H,30.68230247,30.54661942,30.63286972,30.51237869,30.30595207,30.17469406,2725.640137,-3278.5,-22.53333282,2285712,55.77070999,-3.700000048,5.689777851,RunUp,33.31727982,19.79729462,32.14355469,40.27366638,2.927148104,125.8797531,168.8242035,10.84249306,2.296549082,-0.008267171,
9506,WTG-H,67.45716858,67.88085175,67.43534851,67.88085175,67.41830444,67.89556885,2776.476318,-3278.5,-19.84884453,2323152,56.3835907,-3.700000048,2.345702648,External Curtailment,31.34231758,16.27082825,37.02757263,15.6408987,1.085671425,131.3415833,342.4642029,15.45071316,14.53579712,-0.007148933,
9650,WTG-H,1.791637778,1.803142786,1.774199247,1.768899918,1.436338782,1.43121469,126.2012863,-3278.5,-18.6150074,2342831,49.98712921,-3.700000048,7.177802086,RunUp,20.46591949,12.00058079,27.41761398,46.20983887,13.14569473,74.87187195,171.4182434,3.643769741,12.58271217,-0.147502517,
9794,WTG-H,8.298999786,8.270220757,8.269274712,8.235978127,7.924654007,7.898293495,2819.526367,-3278.5,2841.62793,2383997,68.17725372,-3.700000048,13.54251099,OnLine,31.914608,17.93307877,40.69498444,90.58467865,6.339987278,72.33760834,191,14.1536417,0,1.00783875,
9938,WTG-H,9.62319088,9.618915558,9.585103989,9.584672928,9.241762161,9.246987343,2820,-3278.5,2823.220459,2426174,69.10758209,-3.700000048,13.52588654,OnLine,34.24581146,19.76134682,41.3720665,88.03342438,6.756844044,100.0889969,13.94648933,13.41478729,3.451456547,1.001142007,
10082,WTG-H,-0.148904905,-0.157968238,-0.185586676,-0.192211166,-0.518167257,-0.529896259,1395.687866,-3278.5,1868.435181,2456023,61.79999924,-3.700000048,12.35235882,OnLine,29.00925446,17.1253624,36.97105026,82.40697479,10.94557762,184.5587921,179.3411865,7.490833759,0.734541953,1.338719943,
10226,WTG-H,-0.717795908,-0.707825065,-0.752845466,-0.742067933,-1.092375278,-1.07975316,499.83255,-3278.5,677.7883911,2481458,63.56168365,-3.700000048,8.866321564,OnLine,33.5,22.71087265,39.20000076,56.95259857,11.18167114,23.66773224,212.8678589,5.299199104,2.753961086,1.356030917,
10370,WTG-H,1.759471774,-0.286303312,1.748636007,-0.32054618,1.424986362,-0.658231318,200.6427155,-3278.5,-15.44142151,2492907,57.2457695,-3.700000048,7.325226307,OnLine,30.61380959,20.30153084,37.45975113,47.2788887,11.89943886,89.9368515,78.7381134,4.095864296,9.261886597,-0.076959791,
10514,WTG-H,-0.676971078,-0.674017012,-0.752174079,-0.708259881,-1.088249803,-1.045944929,1138.960938,-3278.5,1077.600464,2497884,64.96858978,-3.700000048,10.24738884,OnLine,32.0720787,20.12165642,35.17498398,68.45519257,9.739003181,29.88418961,223.8801422,7.001720905,2.657718897,0.946125919,
10658,WTG-H,4.377296448,4.912801266,2.261344671,2.365821123,4.628075123,4.207089424,2749.703613,-3278.5,2865.467773,2513642,66.96102142,-3.700000048,13.62742615,OnLine,35.10720062,24.59243011,42.10817337,90.83211517,7.856205463,121.0968552,196,11.54851437,1,1.042100596,
10802,WTG-H,13.70453453,13.56306553,13.67148876,13.5288229,13.33323383,13.19113827,2569.077148,-3278.5,809.5646362,2536058,60.21788406,-3.700000048,11.11953068,OnLine,29.87428093,18.87442589,39.29165649,71.59178162,7.325910091,40.3482933,23,10.12072849,2.756848097,0.31511885,
10946,WTG-H,1.893302083,1.863620877,1.848109007,1.829378009,1.504829884,1.491692781,20.43102646,-3278.5,-18.39067841,2566773,52.41175461,-3.700000048,6.871739864,RunUp,23.17171669,18.66038895,29.90859985,45.04568481,21.16737556,39.90760803,160.4706116,2.152437687,12.25851917,-0.900134824,
11090,WTG-H,13.94604015,14.00134277,13.91983128,13.96726036,13.57861137,13.62940693,2819.963135,-3278.5,1643.160278,2593884,59.63040543,-3.700000048,13.5220623,OnLine,29.88194656,16.91679382,37.25119019,87.40596771,6.364005089,179.7201233,-4.136977196,14.12945271,13.49385643,0.582688567,
11234,WTG-H,-0.672657788,-0.683949709,-0.716390371,-0.663303912,-1.055780888,-1.215588093,576.0971069,-3278.5,657.0281372,2624003,56.56599426,-3.700000048,8.609268188,OnLine,19.12534332,6.718865871,29.95018578,54.54400253,10.30369377,17.24539948,115.0785522,5.557194233,3.774074554,1.140481577,
11378,WTG-H,1.095405221,1.088326216,1.063726068,1.054083347,0.725876391,0.71639818,936.6901855,-3278.5,832.7813721,2639252,60.14259338,-3.700000048,9.130846977,OnLine,23.34148979,10.10110474,29.46959877,62.11483765,9.401442528,46.93233109,154.443512,6.523945808,1.556488037,0.889068109,
11522,WTG-H,17.28643227,17.47431564,17.26796532,17.44007301,16.92621422,17.10238838,2746.530762,-3278.5,463.4697266,2650278,58.84624481,-3.700000048,9.41737175,OnLine,26.49999809,14.25204277,31.62169456,62.9198761,5.747764587,74.8205719,176,10.88875961,3,0.168747328,
11666,WTG-H,12.91389751,12.83952808,12.87258053,12.80528545,12.54682255,12.46760082,2809.221436,-3278.5,932.307312,2659736,65.9990387,-3.700000048,11.82755089,OnLine,34.72693634,22.82392311,38.74394989,77.60404968,6.782334328,61.85219955,160.8311157,11.61580181,1.106895566,0.331873914,
11810,WTG-H,21.4570446,21.65815926,21.43886375,21.62391663,21.09947586,21.28623199,2820,-3278.5,382.6200867,2674775,54.94825363,-3.700000048,8.796632767,OnLine,25.90187073,13.13426781,38.18723679,59.68522263,4.413653374,215.6572113,311,13.27947903,12,0.135680882,
11954,WTG-H,14.6939764,14.78107738,14.65841961,14.74683475,14.3193779,14.40915012,2780.132813,-3278.5,764.1206665,2684411,59.28761292,-3.700000048,11.07975864,OnLine,23.38788795,11.91494179,31.43577766,71.54264832,6.514556408,104.0641937,184.8837128,11.21462631,2.748389006,0.274850418,
12098,WTG-H,84.99802399,84.78271484,84.99899292,84.78271484,85.00131226,84.78271484,1970.832397,-3278.5,-19.58606911,2700445,55.46545792,-3.700000048,0.16738005,External Curtailment,26.00469398,14.78253174,33.60528946,0.902906954,0,84.29379272,164.2247162,8.843462944,2.458822489,-0.009937968,
12242,WTG-H,15.69055748,15.68140984,15.66491318,15.64716721,15.32459545,15.30948257,2819.917969,-3278.5,764.2115479,2717486,61.98632813,-3.700000048,11.09619331,OnLine,30.51277542,18.97143173,37.30562973,74.78949738,6.056205273,66.42844391,160.4628143,12.20847225,6.537185669,0.271004886,
16418,WTG-H,85.02403259,85,84.97612,85,84.97554779,85,2819.921631,-3278.5,-1.652085781,3004057,24.82807732,-3.700000048,0.095641546,Repair,14.89383984,12.82890892,14.81019592,1.784643769,0,21.77845383,182.243988,16.29645348,34.75601196,-0.000585862,
16562,WTG-H,85.02406311,85,84.97606659,85,84.97555542,85,485.3407898,-3278.5,-4.978558064,3004057,19.01690674,-3.700000048,0,Repair,14.65698242,16.2433033,12.60000038,0,0,11.83386612,346,5.227505207,129.6199188,-0.01025786,
16706,WTG-H,0.580708504,0.629114091,0.571600318,0.594871223,0.240336806,0.257186085,498.0858154,-3278.5,301.672821,3004327,49.64547729,-3.700000048,7.477440357,OnLine,31.39999771,19.83835602,24.48712158,52.32703781,9.460802078,3.817376614,98.97416687,5.295349598,5.108261108,0.605664349,
16850,WTG-H,57.94114685,58.36169815,57.0169754,57.40790176,55.20097733,55.65003204,2811.419922,-3278.5,-21.52578354,3015638,47.75564575,-3.700000048,4.034005165,External Curtailment,27.46895027,9.811043739,32.00715637,27.96172142,2.323711395,120.593277,339.3291016,11.9573698,2.670898438,-0.007656552,
16994,WTG-H,5.230763435,5.277513981,5.194932938,5.243271351,4.857117176,4.905586243,1117.780029,-3278.5,639.1327515,3032674,57.3944931,-3.700000048,10.02741337,OnLine,17.65816879,2.803508282,29.16436386,64.74248505,9.525193214,46.30580902,329.435791,6.931181431,6.564208984,0.571787592,
17138,WTG-H,1.707469583,1.708676934,1.519013524,1.515879631,1.097356558,1.093976736,24.85341454,-3278.5,32.51935577,3039181,54.69930267,-3.700000048,7.497207642,OnLine,28.55658913,14.8158884,28.70000076,51.60797882,18.09002686,91.43417358,69.79525757,2.749011278,2.002517223,1.308446198,
17282,WTG-H,84.98532867,85,84.97993469,85,85.01470184,85,2819.164307,-3278.5,-3.358613014,3040524,33.13431168,-3.700000048,0.574838996,OK,19.02345848,14.73985291,18.00239372,3.38436389,0.264337331,18.23399162,178,13.73701096,0,-0.001191351,
20594,WTG-H,-0.560854733,-0.584351063,-0.754751623,-0.777148426,-1.185888171,-1.199051261,545.1760254,-3278.5,473.5042114,3050553,61.33980179,-3.700000048,7.899971962,OnLine,33.73154068,17.22878838,33.58091354,55.09850693,9.652398109,11.83386612,55.09671783,5.462102413,2,0.868534545,
20738,WTG-H,-0.439764142,-0.442427725,-0.635110617,-0.635225117,-1.053501606,-1.057127953,1564.145386,-3278.5,1898.429443,3059586,63.81005096,-3.700000048,12.29716206,OnLine,35.79001617,18.309021,36.66113281,83.48433685,10.48992348,53.60565186,187.5854645,7.811705589,5.414535522,1.213716743,
20882,WTG-H,14.45178032,14.58748817,13.94400597,14.03112411,13.95136547,13.94419765,2820,-3278.5,2899.342285,3115858,69.05133057,-3.700000048,13.45513725,OnLine,31.3837471,13.77349186,39.12788391,90.18325043,4.777537346,151.8731384,20.8730278,18.73652649,12.8730278,1.028135562,
21026,WTG-H,-1.70691967,-1.750018001,0.504162908,0.176059425,0.542130649,1.056630254,1726.460205,-3278.5,2030.369019,3152361,64.94613647,-3.700000048,12.44532394,OnLine,25.26474571,6.806859493,32.48416901,81.35678101,10.0803957,137.7837067,187.2567596,8.120876312,5.256759644,1.176030014,
21170,WTG-H,8.633662224,8.717507362,8.446795464,8.524710655,8.025428772,8.102807999,2094.519287,-3278.5,1226.810791,3180831,64.0473938,-3.700000048,12.75740719,OnLine,36.68292236,13.31228161,34.35294724,82.15125275,9.531808853,115.9460907,162.992691,8.861633301,1.632127523,0.585724275,
21314,WTG-H,0.867376506,0.406220675,-0.24657096,0.213140279,-3.102508307,-3.137149572,1253.752686,-3278.5,1675.480591,3199166,65.63742828,-3.700000048,11.81449986,OnLine,35.47822571,19.31546402,39.24646759,78.04849243,10.99041557,77.75997925,127,7.211176872,2.965123415,1.336372484,
21458,WTG-H,17.35914993,17.60825729,15.25344276,15.17034054,16.88231659,16.29119301,2820,-3278.5,2866.752197,3243838,69.78777313,-3.700000048,13.61688423,OnLine,36.09999847,20.83078766,41.28051376,89.90813446,4.823113918,354.100708,168.4116364,18.67630577,1.799022198,1.016578793,
21602,WTG-H,13.07437325,12.95623398,13.76027679,13.61511898,12.54219532,12.62163544,2820,-3278.5,1912.984985,3303137,68.95923615,-3.700000048,13.53708363,OnLine,31.52768326,17.09156609,42.4218483,88.73549652,5.566579342,179.6694183,12.23648453,16.39810562,1.763515472,0.67836347,
21746,WTG-H,0.203596681,0.335429609,0.023642261,0.142632246,-0.401994586,-0.279270649,15.22945786,-3278.5,-20.49614906,3336757,47.46709061,-3.700000048,4.484470367,RunUp,13.3146801,5.803007126,23.1364727,28.91278458,17.4910717,20.63181877,33.31194305,1.692162037,17.31194305,-1.345822632,
21890,WTG-H,-0.459642678,0.508866668,-0.648930788,0.316069365,-1.062946439,-0.105833478,1110.448486,-3278.5,1539.824463,3362329,65.77791595,-3.700000048,11.33876324,OnLine,26.38539886,9.9827528,34.79770279,77.45861816,10.85575294,78.47367096,209.7801819,6.92871809,1.876669407,1.386668974,
22034,WTG-H,85.04407501,82.30592346,85.04498291,82.30592346,85.04470825,82.30592346,2781.944336,-3278.5,-16.0496769,3390431,46.57048798,-3.700000048,0.668539703,External Curtailment,25.85362244,14.08138084,28.66249657,3.992666483,0.395260841,35.39912796,171,11.29992867,9,-0.00576923,
22178,WTG-H,10.40095234,12.03034019,10.47210503,11.0008297,8.680086136,8.529401779,2820,-3278.5,2433.865967,3423322,68.67024231,-3.700000048,13.5163269,OnLine,35.89935684,20.08916473,40.69454956,89.27258301,7.182219982,159.6465759,149.4849854,12.41132832,3.141007662,0.863073038,
22322,WTG-H,3.523277283,3.423606873,3.330951452,3.230809689,2.908736229,2.808906555,1022.551697,-3278.5,409.5163574,3465820,64.32810974,-3.700000048,8.409636497,OnLine,37.39999771,23.76836014,43.66522598,54.96351624,8.597529411,187.3698578,329.584259,6.586773872,27.58425903,0.400484747,
22466,WTG-H,9.971105576,10.00427532,9.778773308,9.811481476,9.356243134,9.389662743,2684.035156,-3278.5,2319.682373,3523081,62.18148041,-3.700000048,13.49838829,OnLine,14.96024323,-1.357415438,30.82814598,90.19317627,7.969058514,130.5542603,354.6581421,11.27087021,4.34185791,0.864251859,
22610,WTG-H,-0.551481247,-0.490875661,-0.761772692,-0.683673024,-1.165958762,-1.1055758,774.366333,-3278.5,910.0629272,3566254,57.21326447,-3.700000048,9.408533096,OnLine,12.11808681,-3.980520248,24.08865929,62.40447998,10.20258617,73.83958435,49.74355316,6.136998177,16.25644684,1.175235658,
22754,WTG-H,-0.620039523,-0.595854223,-0.680502534,-0.652879655,-1.016029477,-0.988797843,2435.553711,-3278.5,1940.928711,3581295,62.46634293,-3.700000048,12.09675598,OnLine,16.95835876,-3.873939991,25.66059875,78.11901855,8.328022957,48.66350555,30,9.655822754,0,0.796914764,
22898,WTG-H,0.70246917,1.153427839,0.830126941,1.288281083,0.450654477,0.896589696,335.3323364,-3278.5,174.4682159,3592321,53.67150497,-3.700000048,7.498435497,OnLine,15.09999943,1.248064637,23.37611198,50.98918533,10.64619637,78.95236969,69.48830414,4.704199791,0.664337516,0.520284497,
23042,WTG-H,34.30927277,34.77917099,34.48116684,34.91190338,34.07209015,34.52388763,2.895503759,-3278.5,-20.40065765,3598629,45.11789322,-3.700000048,2.805050135,OK,17.74378014,10.27664185,21.2124691,18.63408089,61.78885651,93.56742859,8.018188477,0.321722627,9.981811523,-7.045633281,
23186,WTG-H,0.468451381,0.492539734,0.602627873,0.627393007,0.209538564,0.235701561,1640.279907,-3278.5,2210.184814,3613171,66.03071594,-3.700000048,13.0854187,OnLine,28.79999924,13.76665878,34.43698883,86.7545929,10.80441189,76.17464447,204.846756,8.054319382,5.846755981,1.347443692,
23330,WTG-H,0.390482068,0.746870458,0.546263814,0.842297435,0.140640989,0.490032822,1439.062012,-3278.5,1583.157837,3637603,64.74777222,-3.700000048,12.37700081,OnLine,32.50989151,19.98380089,40.96208191,81.61114502,10.48591995,168.5655365,208.705719,7.573451519,2.294281006,1.100131769,
23474,WTG-H,4.278917313,4.009362221,7.864343166,7.630122185,5.23127985,5.741374493,1654.150391,-3278.5,1680.429199,3658333,68.04359436,-3.700000048,13.50610828,OnLine,36.81706619,24.80070877,42.32731628,89.26032257,11.24654579,105.2325058,212.0462952,7.983143806,0.953704834,1.015886589,
23618,WTG-H,3.962799072,3.946013212,4.097828865,4.080866337,3.704104185,3.689175129,2463.032227,-3278.5,2185.128174,3679760,67.64060211,-3.700000048,13.54307938,OnLine,36.34975433,24.26329994,43.29163361,90.6322403,9.242857933,80.76868439,188.2301025,9.710678101,4.47446537,0.887169949,
23762,WTG-H,85.02248383,77.05864716,84.99176025,77.05864716,85.01996613,77.05864716,2408.420166,-3278.5,-16.56788063,3705705,56.98229218,-3.700000048,0.704613566,External Curtailment,37.65688324,26.08675957,42.25247192,5.11037159,0.500826597,8.392920494,160.6545868,9.749755859,7.654586792,-0.006879149,
23906,WTG-H,17.70840645,17.88191223,17.85578346,18.01676559,17.46011162,17.62507439,2820,-3278.5,887.34021,3734567,57.5125618,-3.700000048,11.51578617,OnLine,33.10100555,21.74010849,36.88781357,77.59568024,5.016546249,167.1199341,175.4268036,15.24742889,3.048211813,0.314659649,
24050,WTG-H,-0.809712112,-0.70876348,-0.608543217,-0.573910177,-1.00521791,-0.965601563,1134.126221,-3278.5,1341.59436,3765688,64.81796265,-3.700000048,10.85005856,OnLine,29.75299835,18.6537056,42.7703743,72.1912384,10.35015106,41.72382736,353.6548157,6.982148647,0.431488037,1.182932142,
24194,WTG-H,-0.784991264,-0.792043567,-0.63891542,-0.657190263,-1.036725998,-1.048881769,2448.416992,-3278.5,1653.895752,3806840,61.70824432,-3.700000048,11.44892406,OnLine,20.90734863,2.735863924,31.50448036,78.09175873,7.809192657,79.65028381,327.4003296,9.672911644,1.36038208,0.675495946,
24338,WTG-H,8.710792542,8.727723122,8.845744133,8.862576485,8.493135452,8.470885277,310.4875488,-3278.5,-10.94441032,3822742,26.4191227,-3.700000048,6.755369186,OK,9.084302902,4.007620335,10.35460663,45.14466095,9.784945488,14.6467905,51.07379532,4.59228611,4.001695633,-0.035249112,
24482,WTG-H,1.604376554,1.602858424,1.744509935,1.737711668,1.34951067,1.346020222,37.81415939,-3278.5,55.77595901,3824651,40.76823807,-3.700000048,7.687700748,OnLine,18.80965042,10.86014271,18.53923988,50.92819977,16.75312042,7.634753227,155.5886841,3.071145773,6.411315918,1.475001955,
28802,WTG-H,-0.604579449,-0.422308803,-0.76410681,-0.576546013,-1.162032604,-0.974651158,2069.006592,-3278.5,1990.071899,5064963,66.99111176,-3.700000048,12.46121979,OnLine,32.19899368,17.63558578,40.45501709,83.21775818,9.502321243,55.00519562,11,8.719005585,2,0.961848989,
28946,WTG-H,85.00225067,83.98519135,84.99803162,83.98519135,85.00520325,83.98519135,7.077945232,-3278.5,-12.9837656,5116185,57.32419586,-3.700000048,0.04855964,Weather Outage,29.58505249,18.89300537,35.40269852,0,0,6.507605553,67.67793274,0.828303754,25.67793274,-1.834397579,
29090,WTG-H,23.33087921,23.64034843,24.64512062,24.36457253,26.47285652,26.48139954,2818.724121,-3278.5,699.1148071,5154597,66.94199371,-3.700000048,8.691282272,External Curtailment,40.43824387,27.84033585,41.79999924,57.17486191,3.786346912,149.5103302,168.3651733,15.24362659,0.587432504,0.248025269,
29234,WTG-H,7.9321208,7.941726685,7.780194759,7.787489414,7.383840561,7.38938427,2820,-3278.5,2827.697266,5170348,71.28009796,-3.700000048,13.50364685,OnLine,39.8752327,25.7583046,43.05270004,89.35188293,6.928802013,41.81155777,60.79302216,12.99030209,1.660017848,1.002729527,
29378,WTG-H,84.99693298,79.10332489,84.98924255,84.18429565,84.99150085,79.10332489,2819.859131,-3278.5,-11.54971409,5214527,57.3800087,-3.700000048,0.560785651,External Curtailment,34.89999771,21.7371521,40.08359528,2.668386698,0.304678977,11.66483879,99,12.98330498,5,-0.004095848,
29522,WTG-H,15.21961689,14.88650894,14.53650665,14.75163174,12.91335297,12.91488934,2818.821533,-3278.5,2820.44165,5266148,70.97538757,-3.700000048,13.61300087,OnLine,43.39999771,28.78840637,47.01160431,89.35603333,4.698248863,209.8451843,175.8896484,19.27392769,0.889648438,1.00057475,
29666,WTG-H,-0.175283968,-0.489607006,-0.790017784,-0.643844187,-0.72874862,-1.041949272,1146.817871,-3278.5,962.1922607,5315383,66.03914642,-3.700000048,9.831459045,OnLine,30.56809044,14.22604275,37.14294434,67.64427185,9.406663895,11.83386612,54.46788406,6.953604221,4.532115936,0.839010522,
29810,WTG-H,7.994103432,8.611838341,8.20979023,7.725736618,10.61179733,10.60286045,2820,-3278.5,2836.38501,5342486,71.69999695,-3.700000048,13.48448181,OnLine,37.3055954,21.83182144,41.45461655,90.46833801,6.320031166,117.8652649,141.5884705,14.18872356,7.411529541,1.005810287,
29954,WTG-H,15.01063728,15.0035677,14.85320568,14.84932995,14.46114349,14.45122528,2820,-3278.5,2111.693115,5393725,70.52555084,-3.700000048,13.61031532,OnLine,34.22202682,22.08426476,43.64939117,90.26382446,5.446359158,133.1645355,35.95590973,16.58522224,4.948925018,0.748827346,
30098,WTG-H,-2.245450735,-1.872992754,-0.761736393,-1.217095017,0.403506577,0.559940279,1664.950073,-3278.5,1301.631714,5439924,64.5266037,-3.700000048,10.79903316,OnLine,29.73160744,15.04857731,36.57232666,73.47786713,9.035307884,209.5746155,72.94418335,7.949779034,2.835042715,0.781784232,
30242,WTG-H,-0.618842721,-0.611895263,-0.797525883,-0.767077684,-1.144243479,-1.163061261,2068.909912,-3278.5,1954.140381,5457366,62.73107147,-3.700000048,12.36845112,OnLine,30.65189552,15.79969501,38.8799057,79.43108368,9.451187134,74.14031219,65.01444244,8.718168259,3.071525097,0.944526569,
30386,WTG-H,0.357518345,0.057245776,0.247819692,-0.096991397,-0.194417045,-0.495096505,429.0782166,-3278.5,315.1437073,5484456,64.46430969,-3.700000048,7.494012356,OnLine,29.97428322,16.79533768,36.14474869,52.27826691,9.890849113,72.16843414,84.71497345,5.041975498,0.882054746,0.734466806,
30530,WTG-H,10.86526775,10.63277531,11.72936916,11.77599621,9.810987473,10.12426949,2820,-3278.5,2835.454346,5543752,70.36799622,-3.700000048,13.45733929,OnLine,36.76187897,20.79169464,41.70160675,89.77921295,6.185442448,152.6325226,144.4867706,14.4900589,12.51322937,1.005480265,
30674,WTG-H,9.090703964,9.015246391,8.932553291,8.861009598,8.535762787,8.46290493,2819.025635,-3278.5,2823.648438,5600015,71.09999847,-3.700000048,13.47646236,OnLine,41.89495468,29.59568787,46.93420792,89.4006424,6.475210667,48.07391739,33.84466553,13.94738674,3.934185743,1.001639858,
30818,WTG-H,13.74938202,13.80894184,12.47106171,12.71009445,12.98697186,12.93557835,2820,-3278.5,2808.807129,5648238,71.30000305,-3.700000048,13.56193066,OnLine,45.81043243,28.93453407,45.93605423,91.03501129,6.02728653,166.577179,157.1365662,14.99540138,1.863433838,0.996030897,
30962,WTG-H,13.39752769,13.27689362,13.22511864,13.12379169,12.83037376,12.72453499,2820,-3278.5,2826.837891,5714565,71.45337677,-3.700000048,13.39350796,OnLine,45.1914978,28.09149361,45.76727676,89.70367432,5.897957325,169.3145142,145.3768311,15.25956726,20.62316895,1.002424784,
31106,WTG-H,-0.602929592,-0.572437823,-0.751030982,-0.726674974,-1.149642825,-1.124780059,1784.176147,-3278.5,1717.835938,5779898,63.72821426,-3.700000048,12.01886177,OnLine,39.14302444,26.14607048,46.19477844,79.51578522,9.630867958,47.68741226,170.7227478,8.295413971,0.404287457,0.962817455,
31250,WTG-H,-0.368816614,-0.573894918,-0.778716922,-0.722460449,-1.190252781,-1.120808244,1794.928101,-3278.5,1770.112671,5821059,62.11313248,-3.700000048,12.05413818,OnLine,35.09999847,21.80037498,42,78.01321411,9.749556541,18.17601204,28,8.251292229,4.067411423,0.986174694,
31394,WTG-H,-0.617809832,-0.618753791,-0.791366935,-0.772991002,-1.090180159,-1.171095967,1317.805176,-3278.5,1012.084167,5863227,65.74855804,-3.700000048,10.02751446,OnLine,33.30236435,18.08433723,37.5394249,64.54093933,9.162704468,78.40377045,48.15333939,7.282691956,2.153339386,0.76800743,
31538,WTG-H,21.41963768,21.30021667,21.27205658,21.14597893,20.855299,20.74787331,2485.447998,-3278.5,125.3118973,5881275,59.21660233,-3.700000048,7.813804626,OnLine,33.69987869,22.74065208,40.64649582,53.45819855,5.303174973,91.27552032,170,9.775338173,6,0.050418233,
31682,WTG-H,4.31380415,4.262262821,4.144591331,4.108025551,3.755537271,3.709920168,2393.488281,-3278.5,2830.274658,5933555,70.96446228,-3.700000048,13.46883488,OnLine,40.29999924,23.99750137,44.16028214,88.72924805,9.437198639,112.7501297,161.3671722,9.548563004,1.367172241,1.182489457,
31826,WTG-H,4.999788284,5.124676704,3.907541513,4.244007111,3.857069016,3.733207941,2320.713135,-3278.5,2851.321289,5978733,71.01184082,-3.700000048,13.59518528,OnLine,41.726017,27.82960701,46.39871597,88.77420044,9.652256966,135.907959,123.5372009,9.461815834,12.46279907,1.22864013,
31970,WTG-H,10.81270981,10.81603909,10.65737629,10.66180134,10.25934219,10.26369667,2820,-3278.5,2845.727051,6042034,71.32023621,-3.700000048,13.50382805,OnLine,44.10569382,29.69478035,47.57172012,89.77856445,6.181427002,108.9394302,310.5597839,14.5267086,1.559783936,1.009123068,
32114,WTG-H,85.00927734,81.20808411,85.00891876,81.20808411,85.00804901,81.20808411,10.70192432,-3278.5,-11.51654148,6075168,52.68468475,-3.700000048,0.219021171,Weather Outage,35.45129395,27.75694275,37.28551865,0,0,0.672539055,21.28521729,1.290278673,12.71478271,-1.076118755,
32258,WTG-H,0.689359546,0.718131006,0.532128572,0.563893855,0.131522521,0.16578874,2005.242554,-3278.5,2175.390137,6102302,68.4641037,-3.700000048,13.15345669,OnLine,38.48770905,25.8207016,44.10431671,89.63365936,10.08886242,112.7390442,99.13002777,8.670913696,0.568505168,1.084851373,
32402,WTG-H,8.345710754,8.280508041,7.464437008,7.685172558,8.267493248,7.970162392,2798.962402,-3278.5,2837.161621,6152553,70.19512939,-3.700000048,13.47987938,OnLine,32.33237839,16.05888176,40.69789124,89.63721466,7.7006464,194.061142,317,11.57066059,8,1.013647636,
32546,WTG-H,0.870804012,0.501930237,0.735506117,0.347693086,0.313253641,-0.050412036,294.885437,-3278.5,227.8968658,6176643,61.45320129,-3.700000048,7.523872852,OnLine,30.59999847,16.96186829,34.43723297,49.87001801,11.07910347,33.75765228,100.1784744,4.510696888,3.223879576,0.772831877,
32690,WTG-H,1.70574224,1.564496279,1.627196312,1.6507653,0.635457337,0.653863132,2633.522217,-3278.5,2216.566895,6196083,68.8473587,-3.700000048,13.37395668,OnLine,34.17641068,17.3647213,35.86868286,88.78365326,8.648292542,172.9293518,102.5242538,10.30322456,1.030512094,0.841673892,
45074,WTG-H,84.99282837,85,85.00376129,85,84.9749527,85,880.3275757,-3278.5,-1.664532423,7639680,33.93592453,-3.700000048,0.183415741,Repair,26.1089344,25.8367691,27.12367058,0,0,7.634753227,65,6.452482224,6.789345741,-0.00189081,
45218,WTG-H,84.99285126,85,85.00375366,85,84.97496033,85,1797.348999,-3278.5,-3.598147154,7639680,35.26329041,-3.700000048,0.306902319,Repair,29.38597107,28.73621559,26.56945038,0,0,3.817376614,89.61695862,8.363609314,14.38304138,-0.002001919,
45362,WTG-H,84.99286652,85,85.0037384,85,84.97492981,85,876.902832,-3278.5,-1.647314429,7639680,37.31641769,-3.700000048,0.304478079,Repair,31.03685379,30.72704506,28.64732742,2.024689198,0.573446453,13.06585503,114.3559113,6.250930309,1.644088745,-0.00187856,
45506,WTG-H,84.99286652,85,85.00375366,85,84.97498322,85,1798.683716,-3278.5,-2.061192274,7639680,39.61802292,-3.700000048,0,Repair,33.77795029,32.90971375,31.90225983,0.265268236,0,14.12124062,167.8988037,8.358014107,3.104988337,-0.001145945,
45650,WTG-H,84.99282837,85,85.00379181,85,84.97497559,85,2820,-3278.5,-1.785429835,7639680,42.10023499,-3.700000048,0,Repair,36.53784943,36.12944794,34.31819153,0,0,14.51101494,151.8378601,13.88156891,5.162139893,-0.000633131,
45794,WTG-H,84.99285126,85,85.00375366,85,84.97492981,85,2685.091553,-3278.5,-1.869525194,7639680,43.08393478,-3.700000048,0.043626331,Repair,37.61227417,37.51699448,35.8079834,0.181372374,0,15.65124416,154,10.75365162,3,-0.000696261,
45938,WTG-H,84.99282837,85,85.00377655,85,84.97496033,85,2489.275635,-3278.5,-2.000337839,7639680,41.50525665,-3.700000048,0,Repair,34.9979744,33.79438019,34.81906128,0,0.073364235,13.86239052,98.1496048,10.01134968,2.103888035,-0.000803582,
46082,WTG-H,84.99285889,85,85.00375366,85,84.97496033,85,2010.553101,-3278.5,-2.243540525,7639680,42.63470078,-3.700000048,0.253510922,Repair,37.00426483,37.00317383,35.31856918,0,0,25.44422913,162.5049591,8.802124023,1.847384453,-0.001115882,
46226,WTG-H,84.992836,85,85.00375366,85,84.97492218,85,2601.737305,-3278.5,-7.627045155,7639680,42.32155609,-3.700000048,0,Repair,36.52518845,35.85442352,35.14134598,0,0,16.20691109,154.8084259,10.41820049,6.191574097,-0.00293152,
46370,WTG-H,84.99282837,85,85.00376892,85,84.97499084,85,2540.714111,-3278.5,-1.883737683,7639680,42.07389832,-3.700000048,0.521741986,Repair,36.25566483,35.77063751,34.55416107,3.107933998,0.264836937,8.790616035,155.2605591,10.04061127,2.150018454,-0.000741421,
46514,WTG-H,84.99282837,85,85.00376892,85,84.97499084,85,1661.747437,-3278.5,-1.956977248,7639680,42.0026741,-3.700000048,0,Repair,36.72369385,33.02141953,34.63208389,0,0,0.196445912,29.19904137,8.112495422,5.482462406,-0.001177662,
46658,WTG-H,84.99286652,85,85.00379181,85,84.97499084,85,6.414715767,-3278.5,-1.832701564,7639680,39.36022949,-3.700000048,0,Repair,33.38870621,33.84123611,32.1647377,0,0,44.80274963,35,0.663854778,28,-0.285702692,
46802,WTG-H,0,89,0,89,0,89,825.1578369,-3278.5,-1.182351828,7639680,38.09925842,-3.700000048,0,Repair,35.49660873,0,33.78842163,0,0,36.33258057,104.6274719,6.356653214,234.6988525,-0.00143288,
46946,WTG-H,0,89,0,89,0,89,2818.832275,-3278.5,-1.068859458,7639680,36.03135681,-3.700000048,0,Repair,33.57629013,0,33.1273613,0,0,45.88438797,87.86854553,16.49791336,251.2750854,-0.000379185,
47090,WTG-H,0,89,0,89,0,89,2777.256348,-3278.5,-1.096829295,7639680,34.80387497,-3.700000048,0,Repair,30.68192291,0,33.04666519,0,0,15.65124416,126.2657852,11.27243614,212.8110352,-0.000394933,
47234,WTG-H,0,89,0,89,0,89,2818.065186,-3278.5,-1.141091108,7639680,35.92594147,-3.700000048,0,Repair,33.6908989,0,33.32678223,0,0,47.33227158,138.0001984,12.03260517,201.0001831,-0.00040492,
47378,WTG-H,0,89,0,89,0,89,2819.427979,-3278.5,-1.192823887,7639680,36.42487335,-3.700000048,0,Repair,34.57013321,0,34.05335999,0,0,7.733808517,155.4210663,13.78754902,183.5789337,-0.000423073,
48386,WTG-H,84.9983902,84.89027405,84.99799347,84.89027405,85.00127411,84.89027405,23.52728462,-3278.5,-10.02275372,7639680,32.49252319,-3.700000048,0.006755602,Fault 2250,25.42531013,24.7512188,25.55331421,0,0.086557448,99.35823822,307.2162476,2.823274136,9.602716446,-0.426005546,
48530,WTG-H,85.02446747,85,85.00251007,85,85.00431824,85,2411.712891,-3278.5,-2.823252439,7639680,33.29030991,-3.700000048,0,Repair,30.67793465,28.99834251,27.93658829,0,0,6.236014843,125,9.627713203,1,-0.001170642,
48674,WTG-H,84.97830963,82.46788788,85.00628662,82.46788788,85.00710297,82.46788788,1203.891479,-3278.5,-8.615753174,7639680,41.61742401,-3.700000048,0.228558585,Fault 2250,36.05160904,31.95852852,31.67713737,2.347789049,0,22.71380043,69.5456543,7.222660065,9.454345703,-0.007156586,
48818,WTG-H,84.98940277,85,84.98093414,85,84.98058319,85,906.6044922,-3278.5,-2.993270636,7639680,43.15932083,-3.700000048,0.354393393,Fault 2250,37.46302032,32.92150497,33.29999924,0,0,4.567892075,132.0584412,6.556767941,0.839933395,-0.003301628,
48962,WTG-H,84.98941803,85,84.98093414,85,84.98055267,85,1788.240723,-3278.5,-3.781988621,7639680,41.9016304,-3.700000048,0,Fault 2250,37.62393951,32.95391464,33.30688477,0.709230483,0,6.441883564,122.6757813,8.346741676,4.047823429,-0.002114921,
49106,WTG-H,84.97721863,85,84.99801636,85,84.99614716,85,1526.439697,-3278.5,-9.128997803,7639680,42.16192627,-3.700000048,0,Manual Idle,37.74629593,33.96750641,33.5437088,0,0,14.02382088,135.5649414,7.854940891,7.435058594,-0.005980582,
49250,WTG-H,84.97718811,85,84.99795532,85,84.99614716,85,2688.843018,-3278.5,-4.177002907,7639680,40.78798676,-3.700000048,0.014858636,Manual Idle,36.30234528,30.8468132,32.38542557,0,0,82.28714752,303,10.65328503,0,-0.001553457,
49394,WTG-H,84.97718811,85,84.99803162,85,84.99611664,85,1469.977783,-3278.5,-3.390109539,7639680,38.04127502,-3.700000048,0.168061689,Manual Idle,32.19633484,27.05940819,30.46686172,0,0,20.81208992,168.8166504,7.671461582,4.816650391,-0.002306232,
49538,WTG-H,84.97725677,85,84.99797058,85,84.99612427,85,165.4426575,-3278.5,-1.962722301,7639680,37.014534,-3.700000048,0,Repair,30.94021988,28.064991,29.01965141,0,0,2.306134939,164.153717,3.888365269,5.187188625,-0.01186346,
49682,WTG-H,84.977211,85,84.9980011,85,84.99613953,85,503.1829224,-3278.5,-2.11247921,7639680,38.88526154,-3.700000048,0.17064926,Repair,32.42017365,32.81207275,30.5162487,0.05750091,0.00882599,3.289666414,103,5.408638477,2.678081274,-0.004198233,
49826,WTG-H,84.97724915,85,84.99800873,85,84.99617767,85,158.0961609,-3278.5,-1.709098101,7639680,39.55184174,-3.700000048,0,Repair,33.3708992,32.90105057,31.37958145,0,0,38.2855072,93.25783539,3.89942956,1.225553274,-0.010810497,
49970,WTG-H,84.977211,85,84.99799347,85,84.99610901,85,2336.790039,-3278.5,-2.230811119,7639680,36.45820999,-3.700000048,0,Repair,29.41509056,26.07938957,29.11919022,0.905524969,0,11.99720001,162.4558105,9.440873146,1.455810547,-0.000954648,
50114,WTG-H,84.97721863,85,84.9980011,85,84.99611664,85,1803.332397,-3278.5,-2.19205308,7639680,38.73738861,-3.700000048,0.261941612,Repair,33.2668457,30.851408,30.1975174,0,0,5.298461437,95.56380463,8.400403023,1.621186018,-0.001215557,
50258,WTG-H,84.97718811,85,84.99795532,85,84.99617767,85,15.0050478,-3278.5,-2.19216156,7639680,39.82172394,-3.700000048,0,Repair,34.378479,34.24414063,32.20874023,0,0,1.045013905,88.73225403,1.770939946,12.73225403,-0.14609494,
50402,WTG-H,85.00917816,85,85.0161972,85,85.01745605,85,1178.621948,-3278.5,-7.44048357,7639680,40.72013474,-3.700000048,0,Repair,33.57144928,29.95723343,30.69563103,0,0,3.817376614,67.56562042,7.138000011,0.93750602,-0.006312867,
50546,WTG-H,85.00915527,85,85.01618958,85,85.0197525,85,905.7260132,-3278.5,-7.596594334,7639680,39.39519882,-3.700000048,0,Repair,33.39645767,30.77808571,30.67160034,0,0,8.775405884,137.3121185,6.504101753,0.860103309,-0.008387298,
50690,WTG-H,84.98358917,85,84.98430634,85,84.98306274,85,18.61344528,-3278.5,-3.627964973,7639680,42.6333046,-3.700000048,0,Manual Idle,36.82570267,32.92716217,33.02126312,0,0,3.108248949,144.1170807,2.235545397,9.117080688,-0.194910986,
50834,WTG-H,85.01818848,85,85.0233078,85,85.02342987,85,2504.058594,-3278.5,-3.017642498,7639680,40.94133759,-3.700000048,0,Manual Idle,36.19683456,30.8819046,32.87042236,0,0,6.972120762,109.9520264,9.858000755,5.047973633,-0.001205101,
50978,WTG-H,85.01817322,85,85.02336884,85,85.02347565,85,1959.191162,-3278.5,-4.135286331,7639680,40.05988312,-3.700000048,0.23440218,Manual Idle,35.52183533,30.84943199,31.35540199,0.767058074,0,8.810306549,167.1375122,8.663316727,10.13751221,-0.002110711,
51122,WTG-H,85.01821136,85,85.02334595,85,85.02340698,85,2596.879639,-3278.5,-1.779213667,7639680,37.76205444,-3.700000048,0,Fault 2228,32.29019928,30.87196732,30.36698341,0,0,7.634753227,133.9164276,10.25185204,8.553025246,-0.000685135,
51266,WTG-H,85.01785278,85,84.9991684,85,85.00974274,85,2820,-3278.5,-1.715229154,7639680,30.91560936,-3.700000048,0,Repair,22.86006546,18.95580864,25.08472061,0,0,39.70677567,341.4227905,14.37589359,7.577209473,-0.000608237,
51410,WTG-H,85.01784515,85,84.99917603,85,85.009758,85,17.37799263,-3278.5,-2.428616524,7639680,28.15002251,-3.700000048,0,Repair,23.91945267,25.3148613,22.44470215,0,0,530.8221436,84.07155609,1.896367311,40.75954437,-0.13975242,
51554,WTG-H,84.97535706,85,84.97492218,85,84.98109436,85,1996.417847,-3278.5,-2.088007212,7639680,35.50896454,-3.700000048,0.009298113,Repair,29.71677589,28.25475121,26.65393639,1.008327127,0,27.04158401,170.5771332,8.693666458,9.577133179,-0.001045877,
51698,WTG-H,91.99996948,89,91.99999237,89,91.99996948,89,2817.689209,-3278.5,-1.338418722,7639680,37.30492783,-3.700000048,0,Repair,29.62698555,31.13137245,30.15822411,0,0,86.62457275,149.3822021,13.68960667,144.6913757,-0.000475006,
51842,WTG-H,90.37676239,89,90.30143738,89,90.4484787,89,2573.880371,-3278.5,-1.545755506,7639680,36.52882767,-3.700000048,0,Repair,31.19299889,28.7294445,29.40306854,0,0,23.81561279,164,10.06344986,23,-0.000600555,
52130,WTG-H,85.00535583,85,85.0091629,85,85.01037598,85,2819.895264,-3278.5,-2.245720863,7639680,34.37859344,-3.700000048,0.41743806,Repair,31.48043633,29.88167191,29.30393982,0,0,9.530518532,156.2854614,15.25485134,8.714538574,-0.000796384,
52274,WTG-H,91.99996948,89,91.99999237,89,91.99996948,89,2817.306885,-3278.5,-1.553010225,7639680,37.89553452,-3.700000048,0,Repair,33.87956238,30.953022,31.4134388,0,0,85.61899567,175.1437378,12.41700268,5.691852093,-0.000551239,
52418,WTG-H,91.99996948,89,91.99999237,89,91.99996948,89,2780.337158,-3278.5,-1.503039718,7639680,39.11024475,-3.700000048,0,Repair,33.64809418,31.79010773,31.52375793,0,0,24.47706604,181.423233,11.3274498,12.42323303,-0.000540596,
2,WTG-I,7.377841473,7.358959675,7.435473442,7.427313805,7.693217754,7.67895031,2748.719971,-3278.5,2139.410645,1455591,68.09999847,-3.700000048,13.43014336,OnLine,43.92472076,34.78348541,53.36220551,89.30648041,7.969892502,114.4619598,151.3246613,11.18917561,8.162734985,0.778329793,
146,WTG-I,7.877177238,7.71492815,9.425115585,9.325576782,8.295289993,8.710433006,2797.601807,-3278.5,1896.568237,1498762,67.56793213,-3.700000048,13.37209606,OnLine,39.86088181,30.94398689,54.1868782,88.92048645,7.664093018,139.7940369,12.08264923,11.58042431,8.283773422,0.677926441,
290,WTG-I,0.708860695,0.71411711,0.783358157,0.782471478,1.031293392,1.034107804,466.0997009,-3278.5,524.793335,1535907,62.60194016,-3.700000048,8.680403709,OnLine,32.54854965,27.0082016,45.51998901,57.72211838,10.96018696,73.91461945,22.78731537,5.208652973,7.427128792,1.125925063,
434,WTG-I,4.754364014,4.729466438,4.819297314,4.797821045,5.074244976,5.04945755,734.0010986,-3278.5,710.0981445,1540694,62.63279724,-3.700000048,10.04546165,OnLine,35.61621857,27.98881912,39.15999222,66.79935455,11.18747902,18.63209152,141.725296,5.970674515,2.274291992,0.967434716,
578,WTG-I,8.640723228,8.645607948,8.709581375,8.713962555,8.95936203,8.96559906,2815.180908,-3278.5,2152.046875,1575807,67.47620392,-3.700000048,13.46433353,OnLine,38.96824646,28.89220619,50.6137085,89.53383636,7.4581604,66.42234802,168,12.00536919,0.796783447,0.764443546,
722,WTG-I,5.927781582,5.954805374,6.001637936,6.023159504,6.250668049,6.274796009,2228.831055,-3278.5,2016.78479,1610934,67.50814056,-3.700000048,13.41286755,OnLine,38.4799614,28.8431282,50.22946167,89.19160461,9.70771122,72.93209839,38.06787872,9.186741829,1.082595825,0.904862118,
866,WTG-I,7.938013554,7.686892986,10.78913593,10.49713993,9.236722946,9.81270504,2819.164551,-3278.5,1523.623779,1637023,67.13261414,-3.700000048,13.489007,OnLine,40.22551346,30.8780365,49.56555557,89.69790649,7.384513378,77.53635406,172.6342468,12.16463852,0.296661377,0.540452234,
1010,WTG-I,10.80138588,10.77487373,10.86924648,10.84322834,11.11619186,11.09486389,2795.054199,-3278.5,1294.430664,1677156,66.71799469,-3.700000048,13.09130955,OnLine,40.73519516,32.09738159,53.85705185,87.0533371,7.555142403,85.47528076,178.2540436,11.53047276,5.068557739,0.463114692,
1154,WTG-I,4.448818684,4.396204948,4.516152382,4.464559555,4.768253803,4.71619606,2266.145752,-3278.5,1972.025269,1721317,68.13989258,-3.700000048,13.38841534,OnLine,42.56632996,32.8175621,54.53317642,89.02900696,9.71423912,101.8245316,174.9398651,9.201927185,5.235610962,0.870211136,
1298,WTG-I,-0.993511438,-0.732134283,-0.91276592,-0.663779914,-0.669983864,-0.412143528,769.8449707,-3278.5,667.8814697,1750755,60.21861649,-3.700000048,8.860962868,OnLine,40.96577835,32.81202316,51.85161209,58.9227829,9.619973183,42.75461578,148.9549255,6.124664783,8.760131836,0.867553202,
1442,WTG-I,0.726092577,0.740033209,0.801410317,0.808387578,1.045001388,1.060023904,2501.791504,-3278.5,2283.129883,1787898,67.71543121,-3.700000048,13.40522957,OnLine,39.87539291,30.84218788,52.43709183,89.14081573,9.049286842,88.35136414,125.1261749,9.856287003,6.958206177,0.912597984,
1586,WTG-I,1.276439548,3.481331587,1.348198295,3.292062044,1.609753609,4.512247562,44.89570618,-3278.5,19.33115578,1804655,57.36711884,-3.700000048,7.461616993,OnLine,30.4957943,24.13884544,40.50984573,49.61754608,15.92416668,30.56836128,26.84629059,3.117734909,0.696231842,0.430579167,
1730,WTG-I,80.62721252,80.35205841,80.6044693,80.35205841,80.61503601,80.35205841,0.622046053,-3278.5,-13.64519787,1806343,39.69092941,-3.700000048,0,Weather Outage,29.74358368,26.33687782,31.28778839,0,0,3.817376614,39.51481628,0.069116227,31.28677368,-21.93599301,
1874,WTG-I,64.97210693,64.75827026,64.97904205,64.76776886,64.98312378,64.802742,22.84693909,-3278.5,-15.2166481,1810600,58.95665359,-3.700000048,0.104702145,OK,31.2140255,25.31141472,38.98284531,0.696238339,0.226054937,27.64587212,49,2.538548708,20.24834824,-0.666025678,
2018,WTG-I,85.00748444,85,83.95157623,85,82.31015015,85,12.5633812,-3278.5,-18.36548805,1818892,48.6888504,-3.700000048,0,Weather Outage,34.45828247,28.85834885,37.67295456,0,0,0.832328975,142.2123413,1.395931244,62.70955658,-1.461826857,
2162,WTG-I,0.630441785,0.633819461,0.687784374,0.702173829,0.94367516,0.953810215,2375.676758,-3278.5,2191.510498,1824926,67.19999695,-3.700000048,13.33098221,OnLine,39.45272446,29.68665695,46.30417252,88.64709473,9.349953651,59.5659523,133.4206085,9.484952927,3.155929565,0.922478401,
2306,WTG-I,-0.976833642,-1.413735628,-0.886092067,-0.66457653,-0.658404052,-0.484530866,592.0056763,-3278.5,733.5894165,1831004,61.04063034,-3.700000048,9.21231842,OnLine,36.40269852,29.90623283,44.23516846,61.25919342,10.80574226,93.22312164,85.03730011,5.604903221,10.96269989,1.23915943,
2450,WTG-I,0.518262804,0.527975738,0.575023592,0.596330106,0.829402745,0.847966492,2331.990479,-3278.5,2153.987061,1841476,65.29667664,-3.700000048,13.2244482,OnLine,36.47307587,27.08511734,44.33734894,86.85037994,9.374392509,137.9862213,136.3265686,9.372068405,2.563323736,0.923668892,
2594,WTG-I,0.431215972,0.631750822,0.503355801,0.70010519,0.75215441,0.951741576,2352.253418,-3278.5,2287.651123,1878400,67.91056824,-3.700000048,13.38819027,OnLine,41.29949188,30.94777489,51.63383102,89.90519714,9.459636688,199.6489868,146.6917572,9.465044975,1.308242798,0.972535997,
2738,WTG-I,6.413630486,6.414386749,6.482568741,6.482740879,6.734415531,6.734377384,2571.124512,-3278.5,2432.551025,1917552,68.23635864,-3.700000048,13.52791023,OnLine,44.00092316,32.96455765,53.05370331,88.03344727,8.902796745,90.17982483,186.6296539,10.13246346,0.79386127,0.946103938,
2882,WTG-I,8.91439724,9.048456192,8.994635582,9.116809845,9.238815308,9.36844635,2819.859863,-3278.5,2411.172363,1972779,68.31159973,-3.700000048,13.42217731,OnLine,43.15042114,32.82375717,54.85216904,89.75171661,6.529941559,90.54265594,174.7823181,13.66415215,0.58703202,0.855068152,
3026,WTG-I,16.04567337,16.24915695,16.88039207,16.49367332,19.08011055,19.10116577,2820,-3278.5,2203.584961,2014951,66.72053528,-3.700000048,13.59136581,OnLine,30.47904587,19.98357773,46.81612778,89.64557648,4.721969604,227.4233398,7.814973831,19.21804047,4.407475948,0.781413107,
3170,WTG-I,2.46750927,2.985713005,2.54061079,3.054067373,2.797353268,3.305703878,2103.447021,-3278.5,2787.36792,2043198,67.26286316,-3.700000048,13.45606518,OnLine,36.80187607,25.09963799,44.67394257,89.15942383,10.0938673,102.8458786,139,8.873054504,5,1.325142916,
3314,WTG-I,12.92090702,13.02442932,12.11993408,12.10001755,13.32697487,13.11931896,2820,-3278.5,2467.491699,2102457,67.40624237,-3.700000048,13.43414116,OnLine,37.41676331,26.0921402,47.86665344,89.99356842,5.735460758,144.6626892,145.4664612,15.8373127,7.210245609,0.874997056,
3458,WTG-I,1.005998611,1.280341268,1.071776986,1.348695636,1.339903712,1.600332022,124.9795151,-3278.5,127.520668,2119927,59.89780426,-3.700000048,7.49245882,OnLine,31.81479263,24.36228943,40.86675644,50.67743683,13.64646721,34.54251862,163.1978912,3.64460206,3.04071188,1.020332555,
3602,WTG-I,1.498230457,1.264824986,1.581585526,1.333179355,1.833216429,1.584815741,112.0875015,-3278.5,101.3510742,2126258,56.82588196,-3.700000048,7.459427357,OnLine,30.62870407,21.14661026,39.83237457,51.69471741,14.0071125,19.4686203,18.34940338,3.559786081,6.349403381,0.904213876,
3746,WTG-I,-0.962337255,-0.513049424,-0.919626832,-0.444695026,-0.646486998,-0.193058655,528.852356,-3278.5,403.0828857,2169438,59.16357422,-3.700000048,7.498296261,OnLine,28.8770771,18.94112206,41.54462051,52.49672699,9.19513607,38.00424194,-3,5.409783363,4.767745495,0.762184154,
3890,WTG-I,-0.998216927,-0.983482361,-0.91160208,-0.942906857,-0.695858538,-0.696676314,1302.344604,-3278.5,1347.639404,2184565,60.84724045,-3.700000048,10.95915508,OnLine,31.72925186,20.01085663,40.94239807,71.80952454,9.974124908,70.7352066,206.4385834,7.30627203,4.561416626,1.034779428,
4034,WTG-I,7.266191006,7.7987957,7.301793098,6.988322258,9.930490494,9.858527184,2803.358887,-3278.5,2483.838379,2213680,64.20693207,-3.700000048,13.45779228,OnLine,34.09998322,23.87263489,46.0553894,87.6749115,7.226149082,83.83298492,179.8916626,12.40081215,4.975582123,0.886022261,
4178,WTG-I,5.473816872,5.556832314,5.552146435,5.625495911,5.796359539,5.877422333,2529.502197,-3278.5,2676.163086,2258109,67.12834167,-3.700000048,13.44700813,OnLine,34.77271652,22.96502113,46.61402512,89.23654175,8.994223595,84.28093719,159.2092133,9.938415527,0.751471758,1.057980139,
4322,WTG-I,10.1535244,9.5654459,10.79569244,10.98396206,8.49770546,8.630163193,2820,-3278.5,2575.065918,2300821,67.59999847,-3.700000048,13.31403255,OnLine,37.76539612,25.75259399,47.47107315,89.52643585,5.911601543,148.4567413,170.0166321,14.96187592,2.980621338,0.913143943,
4466,WTG-I,0.02626724,0.173516467,0.087360084,0.241870835,0.350434273,0.493507206,352.5062256,-3278.5,316.8608398,2330935,60.60889816,-3.700000048,7.489462852,OnLine,29.7731781,22.0285759,41.0479393,50.17188644,10.41533661,23.7261219,348,4.781559467,5,0.898880124,
4610,WTG-I,-0.962504864,-0.82588315,-0.887380302,-0.757528782,-0.648937404,-0.505892396,369.3927917,-3278.5,485.4682312,2333603,61.66969681,-3.700000048,7.928824425,OnLine,31.38654518,21.89369202,37.73049927,54.78780746,10.85164928,51.04724121,134,4.851487637,6,1.314233093,
4754,WTG-I,1.018761992,0.947009325,1.103664398,1.015363693,1.348700166,1.267000079,2544.397461,-3278.5,2395.112305,2360683,67.61582947,-3.700000048,13.48779488,OnLine,36.7281456,25.73475647,47.11314011,88.32176208,8.98968792,154.724762,138.8899536,9.9262743,18.11004639,0.941327895,
4898,WTG-I,11.69647503,11.72796345,11.76783657,11.7951622,12.01678371,12.04718018,2819.94873,-3278.5,2786.291016,2420984,68.25257111,-3.700000048,13.50730991,OnLine,42.43889618,29.08637428,51.56480408,89.28079224,5.139726639,152.5811462,188.2266541,17.62090874,10.22665405,0.988064423,
5042,WTG-I,6.231676579,6.189095497,6.229982376,6.257450104,6.549287319,6.509086609,13.73345089,-3278.5,-20.3753891,2463302,56.02095413,-3.700000048,3.649629593,RunUp,31.11922264,27.94826126,42.05701828,24.46983337,15.75766754,28.10271835,244.0442505,1.538308024,11.95574951,-1.483632138,
5186,WTG-I,0.098205008,0.008508699,0.443570077,0.465226978,0.231105328,0.273857623,1435.52124,-3278.5,1932.224121,2476381,60.53173065,-3.700000048,12.55488396,OnLine,28.37948418,18.14654732,41.03735352,82.25694275,11.10553074,166.5683746,94.31411743,7.564079285,5.685882568,1.34600873,
5330,WTG-I,8.512745857,8.388772964,8.575302124,8.457127571,8.829603195,8.708764076,2820,-3278.5,2781.436035,2532650,67.86532593,-3.700000048,13.3881321,OnLine,38.35892105,26.92450714,47.93070984,89.52720642,5.472722054,102.3353729,159,16.26864433,0.201610491,0.986324835,
5474,WTG-I,7.558417797,7.429792404,7.430936337,7.327569485,7.553529739,7.463547707,2295.838867,-3278.5,2850.963379,2592913,66.91671753,-3.700000048,13.30851841,OnLine,29.89073372,17.88928795,43.42312622,88.35853577,9.150707245,194.6806335,317.2678528,9.595612526,16.82955933,1.241795938,
5618,WTG-I,8.870850563,8.763002396,11.05819988,10.70576572,10.86810493,11.08693314,2819.563232,-3278.5,2801.837402,2659243,67,-3.700000048,13.50330639,OnLine,31.51198006,19.03244781,44.9437561,90.02643585,5.835890293,140.6009521,320.0039978,15.65113735,0.003997803,0.993713271,
5762,WTG-I,0.50343734,0.252754003,0.579045653,0.321108371,0.84319222,0.572744787,436.9018555,-3278.5,213.9858398,2695474,61.40261459,-3.700000048,7.476221561,OnLine,29.66100502,18.88180351,39.28083038,49.47964478,9.879398346,64.94333649,22.32320023,5.063941956,2.77498126,0.489780112,
5906,WTG-I,1.542296171,1.269803762,1.603482366,1.338158131,1.870070457,1.589794517,103.6328354,-3278.5,103.5086594,2701800,58.24862289,-3.700000048,7.472074509,OnLine,31.59580421,22.81380081,39.35472107,51.84636688,14.27126598,19.08475685,201.4518127,3.504163504,0.548187256,0.99880177,
6050,WTG-I,0.014348309,0.015480176,0.079289958,0.083834544,0.335719377,0.335470885,1442.880737,-3278.5,2129.69458,2743957,61.03226852,-3.700000048,12.80412674,OnLine,26.93583679,15.98246288,44.67174149,87.53949738,11.25628471,132.972702,59.69680786,7.574715137,1.30739975,1.47600181,
9362,WTG-I,27.32448959,27.27925682,27.39688492,27.34761047,27.65128136,27.59924698,2820,-3278.5,-17.88254929,2772292,54.95880508,-3.700000048,7.529130459,RunUp,32.96486282,19.7316227,34.74213409,49.87984848,3.178422451,151.9947205,181.5289307,14.94884682,4.023725033,-0.00634133,
