,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
24050,WTG-J,05-Mar-22 23:10:00,9920539,-0.788857341,-0.66620183,-0.787857771,-0.678121448,-0.852244377,-0.752884328,3234998,1720.366455,-3278.5,1609.207275,3287811,60.61398315,-3.700000048,11.69250965,OnLine,48.41621017,18.94990158,43.92470551,75.28055573,9.523601532,99.21871185,159.0441742,8.109269142,5.955825806
24194,WTG-J,06-Mar-22 23:10:00,10006178,2.106686592,2.097950697,2.139208078,2.121811152,2.091324568,2.120798111,3234998,2150.697998,-3278.5,2480.257813,3320917,63.71969986,-3.700000048,13.40088272,OnLine,25.49999809,3.32331562,32.0331459,89.24884796,9.97604847,87.87818146,127.364563,8.937566757,6.561607361
24338,WTG-J,07-Mar-22 23:10:00,10037665,1.744392753,1.483528972,1.76097393,1.515068531,1.674740791,1.431646228,3240025,130.9377899,-3278.5,100.1732407,3332688,40.21010971,-3.700000048,7.487925529,OnLine,18.38527489,5.212333679,14.9638319,51.44149017,13.60656261,20.83648109,209.6309662,3.672924519,5.045397282
24482,WTG-J,08-Mar-22 23:10:00,10074366,1.509108067,1.559460878,1.537137866,1.591000438,1.462778091,1.507578135,3240808,56.33432388,-3278.5,16.59292793,3334278,40.56414413,-3.700000048,7.501647949,OnLine,19.57757378,10.97401237,19.1992569,49.84950256,16.7015667,43.30722046,313.6018982,2.981992483,3.389010668
45074,WTG-J,30-Jul-22 00:10:00,21499175,-0.837430358,-0.538533926,-0.813124835,-0.970442355,-0.912892222,-1.053864717,3329402,1079.513428,-3278.5,959.1326904,8592432,60.78393936,-3.700000048,9.883151054,OnLine,35.74263382,27.18219566,41.96801758,68.37414551,9.538454056,42.39704895,209.5774536,6.89165163,11.42254639
45218,WTG-J,31-Jul-22 00:10:00,21555550,-0.848780036,-0.807097852,-0.813482761,-0.775558293,-0.900870979,-0.858980596,3329402,1267.168457,-3278.5,1457.351318,8603314,63.50647354,-3.700000048,11.41271591,OnLine,39.65028763,29.88783455,41.12451172,74.59877777,10.37195683,61.40908051,260,7.350522041,0
45362,WTG-J,01-Aug-22 00:10:00,21637114,-0.862027943,-0.783614755,-0.805391908,-0.813288689,-0.90515244,-0.948298216,3329402,1146.114258,-3278.5,1178.147827,8632416,63.91568375,-3.700000048,10.63309288,OnLine,42.93506241,31.0846405,45.991642,69.98701477,9.935692787,68.11416626,280.3409119,7.113144398,4.659088135
45506,WTG-J,02-Aug-22 00:10:00,21723734,4.324635506,4.312835693,4.355014801,4.344375134,4.270911217,4.26095295,3329402,2693.690918,-3278.5,2842.844482,8678612,69.14894867,-3.700000048,13.51534176,OnLine,44.73510742,36.93154526,52.63379669,88.19395447,8.386096001,85.01955414,329.1427307,10.71453857,2.36151433
45650,WTG-J,03-Aug-22 00:10:00,21810348,3.33771348,3.224333048,3.35844183,3.255872726,3.281005859,3.172450304,3329402,1941.262939,-3278.5,2670.442627,8733858,69.31835175,-3.700000048,13.47621346,OnLine,47.30583191,39.98616791,55.07937622,90.0979538,10.35544968,230.0848694,318.636322,8.675439835,1.363677979
45794,WTG-J,04-Aug-22 00:10:00,21896968,1.2549088,1.290372849,1.319720149,1.321912408,1.204545617,1.238490105,3329402,1864.768066,-3278.5,2335.895508,8789103,69.24059296,-3.700000048,13.47668076,OnLine,50.29319,40.98574829,55.21416855,88.83969879,10.51064587,168.7429504,309.7390137,8.544917107,7.861783028
45938,WTG-J,05-Aug-22 00:10:00,21981562,2.572469473,2.589241266,2.599058867,2.620780945,2.521241665,2.537358522,3329402,2739.578369,-3278.5,2856.344482,8825225,69.35410309,-3.700000048,13.5755434,OnLine,44.79571915,35.90593719,51.92776489,88.95420074,8.26613903,120.6175308,263.0411682,10.89373589,1.438232422
46082,WTG-J,06-Aug-22 00:10:00,22068183,3.245256424,3.327574492,3.277605772,3.35911417,3.195582867,3.275691748,3329402,2347.625977,-3278.5,2816.796143,8865383,69.69999695,-3.700000048,13.52677345,OnLine,48.54058838,39.11124039,53.63783264,88.62290192,9.444859505,94.02423096,327,9.545430183,0
46226,WTG-J,07-Aug-22 00:10:00,22153780,-0.783971071,-0.778107762,-0.744650006,-0.746568263,-0.830808401,-0.829990566,3329402,1595.89563,-3278.5,2028.453491,8920642,68.88948059,-3.700000048,12.8889389,OnLine,46.9816246,38.85704422,53.78040695,84.31647491,10.68078136,105.4838562,314.269104,8.016294479,6.81735754
46370,WTG-J,08-Aug-22 00:10:00,22240393,-0.923454463,-0.946752012,-0.743478954,-0.769212782,-0.856542826,-0.878396332,3329402,655.8040161,-3278.5,1391.728394,8957771,68.10869598,-3.700000048,11.40599632,OnLine,46.99588776,38.89438248,51.58937836,77.21366882,12.77233887,175.659256,319.3781128,5.961788654,2.621887207
46514,WTG-J,09-Aug-22 00:10:00,22303798,-0.860932529,-0.838178933,-0.771403313,-0.806639373,-0.852002978,-0.890061736,3329639,1613.671265,-3278.5,1830.103271,8977725,66.07290649,-3.700000048,12.33716869,OnLine,42.38759613,32.93950272,48.27722549,79.3473053,10.26473045,57.12240219,196.5480652,8.01486969,3.954310894
46658,WTG-J,10-Aug-22 00:10:00,22369275,85.01432037,83.00306702,84.98550415,83.00306702,84.99674225,83.00306702,3329639,3.617554188,-3278.5,-1.843796849,8989475,53.99550629,-3.700000048,0.29792437,Weather Outage,39.57983398,35.97380066,42.60225296,0,0,25.17044449,299.5529785,0.404798061,142.5529785
46802,WTG-J,11-Aug-22 00:10:00,22399828,1.366624355,1.056391358,1.425594568,1.087930918,1.350875974,1.004508615,3329639,152.4844971,-3278.5,179.3468323,8992156,60.89398956,-3.700000048,7.508052826,OnLine,43.84371948,37.06187439,44.13022995,51.17403412,12.8487463,14.28449631,270.530365,3.872736931,0.46963501
46946,WTG-J,12-Aug-22 00:10:00,22464266,-0.842969179,-0.755290866,-0.800803661,-0.723751307,-0.914636195,-0.807173669,3329639,720.4420776,-3278.5,1720.710693,9005138,68.95386505,-3.700000048,12.18965721,OnLine,43.86211014,35.83575058,48.06255722,82.98907471,13.29183769,143.765976,242.3989716,6.099366188,10.60102844
47090,WTG-J,13-Aug-22 00:10:00,22529731,-0.024829634,-0.019201178,0.008834265,0.012338382,-0.077782035,-0.07108397,3329639,2042.82666,-3278.5,2154.716309,9024550,68.69999695,-3.700000048,13.15172577,OnLine,43.38994217,35.01289368,48.84217834,86.40829468,9.928461075,128.5301056,286.9134521,8.821170807,0.170596927
47234,WTG-J,14-Aug-22 00:10:00,22610306,-0.80384177,-0.837892532,-0.793810189,-0.806352973,-0.855111837,-0.889775336,3329639,1852.145508,-3278.5,2017.07373,9043619,67.93710327,-3.700000048,12.74877834,OnLine,45.5306282,36.84906006,48.81040573,82.79920197,10.0107193,142.1256104,301,8.465084076,0.777453363
47378,WTG-J,15-Aug-22 00:10:00,22695883,-0.844732404,-0.170970276,-0.812070727,-1.254061103,-0.902269423,-1.110328197,3329639,934.6801758,-3278.5,1109.060913,9068707,66.69999695,-3.700000048,10.52745056,OnLine,47.42822266,38.70492554,50.7570076,72.70864105,10.48873997,96.13394928,320.7893066,6.66920042,1.45405674
47522,WTG-J,16-Aug-22 00:10:00,22713319,84.97620392,85,85.00106812,85,84.97959137,85,3329639,2818.946777,-3278.5,-1.814023137,9078733,46.22157669,-3.700000048,0,Repair,40.56735611,36.86739349,37.98971176,0,0,10.130723,-30,14.0208683,33.01528168
47666,WTG-J,17-Aug-22 00:10:00,22713319,85.02580261,85,85.00139618,85,85.02187347,85,3329639,2236.932129,-3278.5,-1.684887648,9078733,39.19858932,-3.700000048,0,Repair,29.12981033,34.04176331,34.10534668,0,0,24.21875954,131.6329346,9.191850662,128.6329346
47810,WTG-J,18-Aug-22 00:10:00,22713319,85.0258255,85,85.00140381,85,85.02186584,85,3329639,691.1288452,-3278.5,-1.624713778,9078733,32.6763382,-3.700000048,0,Repair,23.55225563,26.70602417,26.50390434,0,0,3.817376614,-146.4995117,5.959168434,150.4158783
47954,WTG-J,19-Aug-22 00:10:00,22713319,85.02580261,85,85.00141907,85,85.02186584,85,3329639,1206.061768,-3278.5,-1.689839244,9078733,35.34391403,-3.700000048,0,Repair,28.78594589,29.97519684,27.72367668,0.398512095,0,24.0494709,-51.76348114,7.192174435,54.76348114
48098,WTG-J,20-Aug-22 00:10:00,22713319,85.0258255,85,85.00139618,85,85.02183533,85,3329639,2663.834961,-3278.5,-1.864534974,9078733,37.49803543,-3.700000048,0,Repair,32.86682892,31.95452881,29.5628643,0,0,9.942700386,-43.0190506,10.53476334,45.8336792
48242,WTG-J,21-Aug-22 00:10:00,22713319,85.02579498,85,85.00141144,85,85.02189636,85,3329639,2815.022705,-3278.5,-1.759083867,9078733,37.52906036,-3.700000048,0.211255088,Repair,31.7900753,31.65825462,29.4198761,3.01837182,0.305740863,40.36787796,45.36711502,12.51563644,42.36711502
48386,WTG-J,22-Aug-22 00:10:00,22713319,85.02576447,85,85.00140381,85,85.02188873,85,3329639,226.5648499,-3278.5,-1.647809148,9078733,32.47052002,-3.700000048,0,Repair,24.73547173,25.02247429,25.63233376,0,0,3.817376614,102,4.244487762,98.73743439
48530,WTG-J,23-Aug-22 00:10:00,22713319,85.02577209,85,85.00136566,85,85.02188873,85,3329639,2802.2771,-3278.5,-1.755609393,9078733,35.16199112,-3.700000048,0,Repair,28.71920395,31.73241615,27.77685928,0,0,47.28809357,-78.8872757,11.87017727,81.8872757
48674,WTG-J,24-Aug-22 00:10:00,22713319,85.02575684,85,85.00138092,85,85.02186584,85,3329639,1512.766113,-3278.5,-1.901833892,9078733,36.54405975,-3.700000048,0,Repair,29.9207592,32.92839813,29.53486824,0,0,8.016489983,-116.3212662,7.828338623,119.752594
48818,WTG-J,25-Aug-22 00:10:00,22713319,85.0258255,85,85.00138855,85,85.02188873,85,3329639,2003.473145,-3278.5,-1.714430451,9078733,38.50571823,-3.700000048,0,Repair,33.12254333,34.79524231,31.21816635,0,0,16.03297997,-70.74749756,8.74532032,73.65756226
48962,WTG-J,26-Aug-22 00:10:00,22713319,85.02578735,85,85.00138855,85,85.02186584,85,3329639,2532.34082,-3278.5,-1.737332344,9078733,39.114254,-3.700000048,0,Repair,34.0936203,35.7983551,31.70846939,0,0,17.77726936,-85.51720428,9.956654549,87.91871643
49106,WTG-J,27-Aug-22 00:10:00,22713319,85.0258255,85,85.00139618,85,85.02190399,85,3329639,2408.910156,-3278.5,-1.818404555,9078733,40.01183319,-3.700000048,0,Repair,35.42248535,34.87243271,32.01294327,0,0,27.86684799,-68.17753601,9.643368721,70.40657043
49250,WTG-J,28-Aug-22 00:10:00,22713319,85.02574921,85,85.00137329,85,85.02187347,85,3329639,2818.195313,-3278.5,-1.908400416,9078733,38.70599365,-3.700000048,0.022381524,Repair,33.64891434,33.83099747,31.17466545,0,0,40.08245468,110.008934,15.48779869,107.7340851
49394,WTG-J,29-Aug-22 00:10:00,22713319,85.02579498,85,85.00137329,85,85.02189636,85,3329639,2549.941406,-3278.5,-1.785730958,9078733,34.4932251,-3.700000048,0,Repair,27.98401833,27.82953262,28.2469902,2.173675299,0,47.80978394,-49.62947845,10.11309338,51.86773682
49538,WTG-J,30-Aug-22 00:10:00,22713319,85.02581024,85,85.00140381,85,85.02186584,85,3329639,114.9205933,-3278.5,-1.603075981,9078733,34.8693161,-3.700000048,0,Repair,29.3677063,28.73605347,27.58789635,0,0,19.85035706,-35.30353928,3.603493929,38.30353928
49682,WTG-J,31-Aug-22 00:10:00,22713319,0,89,0,89,0,89,3329639,1027.44812,-3278.5,-1.16653657,9078733,34.87426758,-3.700000048,0,Repair,32.86815262,0,30.46077347,0,0,17.09533882,265.3292847,6.853681087,100
49826,WTG-J,01-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,2064.595947,-3278.5,-1.223138809,9078733,33.38602066,-3.700000048,0,Repair,32.23840714,0,30.43766785,0,0,43.0800972,246,8.858510971,80.90789795
49970,WTG-J,02-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,812.7825317,-3278.5,-1.219713926,9078733,29.67844391,-3.700000048,0,Repair,25.07645798,0,28.34423065,0,0,20.69314194,322.7506104,6.229969025,157.3776703
50114,WTG-J,03-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,1408.046143,-3278.5,-3.379413843,9078733,34.72160721,-3.700000048,0,Repair,33.37085342,29.78988647,29.82151031,0,0,6.310921192,261.1329346,7.540585995,5.657710552
50258,WTG-J,04-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,41.02352524,-3278.5,-1.427001238,9078733,37.89580154,-3.700000048,0,Repair,33.52500153,32.83898926,31.53399658,0,0,3.817376614,214,3.11659956,57
50402,WTG-J,05-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,1269.095703,-3278.5,-1.512409687,9078733,36.40003586,-3.700000048,0,Repair,30.89884186,29.93994522,28.89307785,0,0,30.42443657,225.2292938,7.312323093,68.22929382
50546,WTG-J,06-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,2816.402588,-3278.5,-1.435220122,9078733,36.9631424,-3.700000048,0,Repair,30.67152023,31.68260956,30.06934929,0,0,7.647829056,300,12.25508881,143
50690,WTG-J,07-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,1071.877563,-3278.5,-1.420691967,9078733,38.06887054,-3.700000048,0,Repair,31.94640732,32.75156784,31.26174355,0,0,3.817376614,296.7062988,6.962844372,140
50834,WTG-J,08-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,1272.816162,-3278.5,-1.538447261,9078733,39.03503036,-3.700000048,0,Repair,34.18106461,29.86232185,31.80996132,0,0,8.016489983,279.0884094,7.319847107,1.31605947
50978,WTG-J,09-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,1707.894653,-3278.5,-1.362513185,9078733,38.55168533,-3.700000048,0,Repair,33.54700089,30.14264679,30.39447403,0,0,3.894580841,328.8835754,8.196860313,1.00964582
51122,WTG-J,10-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,2412.895264,-3278.5,-1.638130188,9078733,37.86279678,-3.700000048,0,Repair,32.75796127,29.81371498,29.67022514,0,0,13.32382107,302.3379517,9.650259972,6.66204834
51266,WTG-J,11-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,1418.038086,-3278.5,-1.563860774,9078733,30.54772758,-3.700000048,0,Repair,23.57756233,18.02204132,23.94898605,0,0,24.05428886,158.9987946,7.512412071,10.39245605
51410,WTG-J,12-Sep-22 00:10:00,22713319,91.99999237,89,91.99998474,89,91.99998474,89,3329639,13.02557659,-3278.5,-2.448487282,9078733,28.25952911,-3.700000048,0,Repair,24.53025818,23.75501251,22.23417664,0,0,2.90537262,245,1.480234623,47.24528885
51554,WTG-J,13-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,1232.488892,-3278.5,-1.696472764,9078733,29.66550446,-3.700000048,0,Repair,27.12503242,0,26.59369087,0,0,30.58518028,321.6726074,7.241789818,156.6726074
51698,WTG-J,14-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,2819.97168,-3278.5,-1.941437006,9078733,30.41600227,-3.700000048,0,Repair,29.02325058,0,28.28655815,0,0,45.74630356,311.706543,16.08439636,146.7543335
51842,WTG-J,15-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,2820,-3278.5,-1.286917329,9078733,30.11004448,-3.700000048,0,Repair,28.55187988,0,28.32384491,0,0,52.70720291,314.168457,14.99976254,149.168457
51986,WTG-J,16-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,2819.809082,-3278.5,-1.20819056,9078733,29.70430946,-3.700000048,0,Repair,27.64417076,0,28.10375023,0,0,25.73088837,324.4199524,15.72640228,159.4199524
52130,WTG-J,17-Sep-22 00:10:00,22713319,0,89,0,89,0,89,3329639,2819.28418,-3278.5,-1.164328098,9078733,30.44216537,-3.700000048,0,Repair,29.5954628,0,28.90219307,0,0,48.0989418,323.3496094,15.95023537,158
2,WTG-A,20-Sep-21 00:10:00,4629656,8.714678764,8.71420002,8.713392258,8.71420002,8.714710236,8.71420002,714597,2775.858643,61.85650635,2155.557861,1652826,70.30000305,-3.700000048,13.45245075,OnLine,40.3453598,34.00183868,49.80778503,89.45481873,7.942730427,77.62654114,151,11.25026798,2.638807058
146,WTG-A,21-Sep-21 00:10:00,4716256,10.82501125,10.88660526,10.84962845,10.86812115,10.82320309,10.87478065,714597,2820,62.39992905,2080.457031,1698993,69.69999695,-3.700000048,13.34343052,OnLine,39.70117188,30.01291275,49.61876297,88.72986603,5.89477396,123.6585007,356,15.01287746,0.031066895
290,WTG-A,22-Sep-21 00:10:00,4802879,5.072573185,5.105515003,5.074607372,5.105515003,5.075725555,5.105515003,714597,620.7914429,58.72430801,871.1188965,1742144,65.63666534,-3.700000048,10.02925491,OnLine,40.26880646,25.25382042,43.90000153,66.69158173,11.85461521,74.86589813,11,5.704459667,3.779207945
434,WTG-A,23-Sep-21 00:10:00,4849364,2.901829958,2.877779484,2.899496794,2.877779484,2.898755789,2.877779484,714597,1383.987915,57.91507339,1183.243774,1747121,65.11424255,-3.700000048,11.14127254,OnLine,40.04701614,27.86932945,40.8945694,74.08616638,9.92548275,27.48511124,126,7.468443871,5.244410515
578,WTG-A,24-Sep-21 00:10:00,4935977,7.705586433,7.701021194,7.773887634,7.751465321,7.763855934,7.752444267,714597,2741.435547,62.34480286,2098.353027,1780220,69.59177399,-3.700000048,13.42706108,OnLine,37.9906044,29.78770065,46.22646332,89.28598785,7.849525928,92.80037689,162,11.43005466,2.592979431
722,WTG-A,25-Sep-21 00:10:00,5022578,6.200973988,6.306295395,5.667518616,5.681907177,6.243810654,6.142179489,714597,1400.195313,59.67302704,1395.430908,1815341,67,-3.700000048,13.58908939,OnLine,35.79999924,28.89862823,46.8506279,90.36342621,12.04711914,181.0293579,23,7.499419689,12.61397171
866,WTG-A,26-Sep-21 00:10:00,5108197,10.09042263,9.522638321,10.32376575,10.67136288,7.768413067,7.889417171,714597,2819.085693,62.5,1520.975952,1843443,69.91538239,-3.700000048,13.41190052,OnLine,40.18436432,30.8659668,46.44835663,89.18517303,7.370337963,63.88897705,164,12.08576775,2.186020374
1010,WTG-A,27-Sep-21 00:10:00,5193815,11.93100739,11.37862015,12.70428658,12.81956673,10.26025581,10.38818932,714597,2819.998779,62.33986282,1281.964233,1887616,69.68352509,-3.700000048,13.06602287,OnLine,40.20000076,32.99802017,50.77064514,86.88518524,6.690460682,129.9470978,180,13.00259495,0.275173038
1154,WTG-A,28-Sep-21 00:10:00,5255271,3.40051055,3.329698563,3.353836536,3.335407495,3.348549843,3.330437422,732357,2150.17749,62.22553635,2616.869141,1917976,70.04524994,-3.700000048,13.10374165,OnLine,42.7961731,33.18483734,48.89251328,87.13600922,9.743897438,114.6107483,174,8.935417175,8.940048218
1298,WTG-A,29-Sep-21 00:10:00,5339868,-0.811029851,-0.738209665,-0.811659873,-0.738209665,-0.813185036,-0.738209665,732357,1039.768188,57.19500732,857.0837402,1942054,64.73558044,-3.700000048,9.525530815,OnLine,42.00643921,32.74332428,48.87786865,63.34196854,9.405495644,26.3748436,144,6.7628479,7.040555
1442,WTG-A,30-Sep-21 00:10:00,5426471,2.047031879,2.080940485,2.071009398,2.080940485,2.066359043,2.080940485,732357,1781.610107,62.02426529,2003.134521,1979188,69.67156982,-3.700000048,13.04790306,OnLine,39.194561,30.70839119,47.86362839,86.76470184,10.73828888,105.1815948,121,8.225923538,3.572508812
1586,WTG-A,01-Oct-21 00:10:00,5500987,84.99849701,82.89138031,85.00556183,82.89138031,85.00174713,82.89138031,732357,174.0928802,52.43584824,-15.79117298,1999255,58.01482391,-3.700000048,0.066602677,External Curtailment,33.70539474,23.81921577,39.22699356,0.442888111,0.111859046,14.47548485,2,3.931774378,0.65141654
1730,WTG-A,02-Oct-21 00:10:00,5543133,83.77011871,82.51879883,82.72190094,82.51879883,82.74786377,82.51879883,732841,7.743801594,39.70000076,-13.89178658,2004013,39.97956467,-3.700000048,0.230205998,Weather Outage,30.18879318,25.31020355,30.01315498,1.530801892,1.782797456,3.009348631,-16,0.860422432,47.32144928
1874,WTG-A,03-Oct-21 00:10:00,5605619,1.687083721,1.691885591,1.68467617,1.691885591,1.690282226,1.691885591,732841,20.76149559,53.92084122,-13.95712471,2009581,58.08781815,-3.700000048,7.249346733,RunUp,33.75517273,24.2712059,39.31710052,48.20601654,21.04408455,31.97292519,12,2.30683279,3.326545238
2018,WTG-A,04-Oct-21 00:10:00,5677130,1.728913665,1.679143786,1.706196427,1.679143786,1.712998152,1.679143786,732841,15.02406883,55.6049881,-18.62274742,2019372,58.77418137,-3.700000048,3.78012991,RunUp,36.59999847,28.94070625,41.16944885,25.13674736,15.05366421,17.65905762,134,1.669340968,3.381637573
2162,WTG-A,05-Oct-21 00:10:00,5721624,-0.834993243,-0.694053948,-0.848106146,-0.694053948,-0.837044716,-0.694053948,732841,762.9835205,54.29986572,822.2819824,2026905,61.10414886,-3.700000048,9.433300972,OnLine,37.50617218,28.02787209,43.92871857,62.7286644,10.21276665,32.73316574,137,6.11760807,3.0494802
2306,WTG-A,06-Oct-21 00:10:00,5760248,6.109071255,6.116873264,6.126097679,6.116873264,6.132540703,6.116873264,732841,2808.694824,62.53164673,2842.317383,2031325,70.70726776,-3.700000048,13.43600655,OnLine,40.58284378,28.7694931,42.62101746,89.34547424,7.542254925,76.64105988,89,11.85646725,3
2450,WTG-A,07-Oct-21 00:10:00,5806751,-0.712921262,-0.854280353,-0.760811508,-0.802536488,-0.718978047,-0.802536488,732841,1174.90271,53.17082214,1416.254517,2045462,60.8755722,-3.700000048,11.20785141,OnLine,38.13137054,24.90505409,41.24486542,71.77291107,10.57950592,68.93343353,131,7.06402874,2.392814159
2594,WTG-A,08-Oct-21 00:10:00,5889351,-0.583577335,-0.850935042,-0.582952797,-0.850935042,-0.585981905,-0.850935042,732841,1966.178833,59.29999924,1661.64502,2074574,67.48313904,-3.700000048,11.82202339,OnLine,41.70629501,30.8061657,45.89862823,76.7545929,9.057623863,138.0750275,150,8.584247589,11
2738,WTG-A,09-Oct-21 00:10:00,5975958,7.543107986,7.533306599,7.545675278,7.533306599,7.546323299,7.533306599,732841,2802.675537,62.19281769,2492.636963,2104679,70.69999695,-3.700000048,13.42919731,OnLine,41.98141861,32.8698349,48.576828,89.12257385,7.365202427,103.6537704,176,12.24127293,1
2882,WTG-A,10-Oct-21 00:10:00,6062549,7.957752228,7.945625305,7.963278294,7.945625305,7.961708069,7.945625305,732841,2810.653809,62.62579727,2391.296387,2163934,70.59999847,-3.700000048,13.31416988,OnLine,42.50110626,32.8685112,50.29905701,90.0090332,8.036775589,87.91210175,169,11.00904465,4
3026,WTG-A,11-Oct-21 00:10:00,6142094,13.96362209,14.44449615,12.81490517,12.63638115,15.39347458,15.0779562,732841,2820,61.94891739,2188.795898,2201435,69.38825226,-3.700000048,13.56473255,OnLine,31.47876358,19.07486343,43.19250107,88.8969574,5.957482338,196.7188721,348,15.19424629,10
3170,WTG-A,12-Oct-21 00:10:00,6216619,4.017519951,4.236068726,1.367308855,1.578543067,3.18013978,2.650537014,732841,2819.451416,59.30934143,2809.599121,2238852,67.80594635,-3.700000048,13.44279957,OnLine,34.97616959,24.78897476,42.67563629,88.07437134,7.375401974,73.05712891,137,12.08359432,4
3314,WTG-A,13-Oct-21 00:10:00,6303248,9.83536911,9.906720161,9.928627014,9.910868645,9.940925598,9.90596962,732841,2819.798096,62.5,2479.790527,2293092,70.19999695,-3.700000048,13.28559208,OnLine,36.79755402,25.15424156,43.72982025,90.34845734,6.030640125,154.9929352,156,14.678092,8
3458,WTG-A,14-Oct-21 00:10:00,6355979,85.00250244,85,85.02529907,85,84.97491455,85,752382,152.6021881,43.3769722,-3.856351137,2310774,43.74195862,-3.700000048,0,Fault 1019,31.54276466,23.83529091,32.77462006,0,0,3.817376614,69,3.823986053,3
3602,WTG-A,15-Oct-21 00:10:00,6398776,-0.348297715,-0.338820487,-0.353073061,-0.338820487,-0.355006456,-0.338820487,780474,435.116394,57.09999847,340.1269226,2312870,64.18251801,-3.700000048,7.453022003,OnLine,34.78128052,20.90154839,38,51.74317169,9.75553894,40.59490967,14,5.08268261,3.225446701
3746,WTG-A,16-Oct-21 00:10:00,6485407,-0.837383389,-0.40089342,-0.822457731,-0.40089342,-0.829050004,-0.40089342,780474,401.4125671,54.6608429,410.0596008,2365100,61.5067482,-3.700000048,7.495861053,OnLine,32.42251587,18.02310181,38.83886337,52.30080795,10.00031567,16.48443794,345,5.001003265,2
3890,WTG-A,17-Oct-21 00:10:00,6564959,-0.784328401,-0.854280353,-0.844312191,-0.854280353,-0.790558994,-0.854280353,780474,1289.673096,58.62657928,1511.21875,2379351,66.1305542,-3.700000048,11.35795403,OnLine,34.77925873,21.02427864,39.84588623,76.00204468,10.38354301,67.0436554,197,7.288901329,2
4034,WTG-A,18-Oct-21 00:10:00,6649518,6.548624992,6.594082832,6.552451611,6.594082832,6.543232441,6.594082832,780474,2360.881104,58.49478531,2163.416016,2405441,66.51862335,-3.700000048,13.30749702,OnLine,32.90883255,23.88684654,42.15403366,88.17118835,9.367143631,117.8527222,178,9.444360733,7.449232578
4178,WTG-A,19-Oct-21 00:10:00,6700504,9.770457268,9.848107338,9.778211594,9.848107338,9.776089668,9.848107338,804192,2799.176025,61.60014725,2698.809326,2419677,69.77568054,-3.700000048,13.38257504,OnLine,34.84339142,22.88656235,40.00870514,89.94429779,6.844822884,107.4834366,168,12.99309444,1.708543539
4322,WTG-A,20-Oct-21 00:10:00,6782116,5.880235672,5.879403591,5.879557133,5.879403591,5.881815434,5.879403591,804192,2507.126465,62.11891174,2396.488525,2469904,69.96320343,-3.700000048,13.15490818,OnLine,37.76235199,25.86007881,45.20783997,88.51065063,8.845123291,162.7019348,161,9.922846794,6.507424355
4466,WTG-A,21-Oct-21 00:10:00,6867724,-0.837270617,-0.820437312,-0.857304454,-0.820437312,-0.846326053,-0.820437312,804192,688.9091187,57.57922745,503.3449402,2508050,65.03483582,-3.700000048,8.034457207,OnLine,38.2606163,20.9238472,41.31837845,53.95378876,8.916022301,19.32535553,348,5.991327286,3.234854221
4610,WTG-A,22-Oct-21 00:10:00,6927618,-0.846204519,-0.509911776,-0.833557367,-0.509911776,-0.862454951,-0.509911776,804192,680.9760132,56.23888016,575.4262085,2514498,63.61771774,-3.700000048,8.361012459,OnLine,35.12759399,21.22954178,38.1645813,58.2213707,9.4492836,26.57902718,142,5.891731262,4.751123905
4754,WTG-A,23-Oct-21 00:10:00,7014248,1.785153866,1.757843137,1.790258527,1.757843137,1.792770147,1.757843137,804192,2743.994629,58.45716095,2681.30127,2536557,66.1227951,-3.700000048,13.47077179,OnLine,36.4192009,24.00123405,42.5789566,86.94304657,8.197072983,120.6798325,149,10.94778538,1.225994945
4898,WTG-A,24-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5042,WTG-A,25-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5186,WTG-A,26-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5330,WTG-A,27-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5474,WTG-A,28-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5618,WTG-A,29-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5762,WTG-A,30-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5906,WTG-A,31-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6050,WTG-A,01-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6194,WTG-A,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-A,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-A,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-A,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-A,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-A,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-A,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-A,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-A,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-A,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-A,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-A,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-A,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-A,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-A,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-A,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-A,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-A,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-A,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-A,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-A,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-A,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-A,23-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9506,WTG-A,24-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9650,WTG-A,25-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9794,WTG-A,26-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9938,WTG-A,27-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10082,WTG-A,28-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10226,WTG-A,29-Nov-21 23:10:00,7035546,-0.851153076,-0.844621062,-0.855921686,-0.844621062,-0.855574489,-0.844621062,804391,1721.503052,53.96282578,1748.244019,2546234,62.41470337,-3.700000048,11.96177483,OnLine,41.59905243,20.95538902,30.35925865,77.86561584,9.815155983,28.54569054,219,8.111433983,0.20042789
10370,WTG-A,30-Nov-21 23:10:00,7112086,1.621656895,1.557748675,1.618930101,1.557748675,1.623298764,1.557748675,804391,86.75351715,53.29999924,91.80901337,2558730,59.51164627,-3.700000048,7.451695442,OnLine,30.5724926,18.90832138,37.70000076,51.87326813,14.61323357,24.49299622,47,3.393115282,5
10514,WTG-A,01-Dec-21 23:10:00,7181936,-0.848297298,-0.833634794,-0.841809511,-0.833634794,-0.853672266,-0.833634794,804696,516.4677734,55.11228561,591.7263794,2570069,63.26810074,-3.700000048,8.432980537,OnLine,34.30398941,20.73407745,36.55566025,57.83109665,10.4381752,45.87197876,212,5.370089054,6
10658,WTG-A,02-Dec-21 23:10:00,7245636,7.799481869,7.730681896,7.80047369,7.730681896,7.80045414,7.730681896,804696,2819.266846,62.40000153,2821.386963,2588950,71.00502014,-3.700000048,13.41192245,OnLine,38.32249451,23.82553673,40.56867981,88.58260345,7.345522881,83.54753113,199,12.1510334,1.228311419
10802,WTG-A,03-Dec-21 23:10:00,7331273,13.19788837,13.13039112,13.20053005,13.13039112,13.19557571,13.13039112,804696,2716.115967,52.85187531,733.9979858,2615054,59.74569702,-3.700000048,10.84344673,OnLine,33.93694687,18.82749367,39.74978638,70.4330368,6.610369682,89.30227661,17,10.82150364,3.235052347
10946,WTG-A,04-Dec-21 23:10:00,7404790,1.339287281,0.741079807,1.320585489,0.741079807,1.327170849,0.741079807,804696,138.0719299,48.71416473,184.943924,2641870,53.89965057,-3.700000048,7.465077877,OnLine,27.19781303,14.97480202,32.14177704,48.745224,13.26668262,31.68422699,157,3.730578184,13.01075745
11090,WTG-A,05-Dec-21 23:10:00,7477316,20.13152885,20.1198349,22.22311592,22.15072441,21.47707748,21.9968071,804696,2820,53.86448669,1731.539551,2673002,56.58871078,-3.700000048,13.46159172,OnLine,29.6238308,15.76129246,36.77661133,88.98670197,4.179591179,217.743515,4,21.45482254,7
11234,WTG-A,06-Dec-21 23:10:00,7554879,-0.880437493,-0.686299443,-0.871805668,-0.701501131,-0.753131866,-0.569466233,804843,707.2073975,49.30519867,623.2909546,2699106,54.66808701,-3.700000048,8.425731659,OnLine,22.17747116,5.865065575,30.16802025,54.45866776,9.522000313,22.00739288,123,5.912610531,1
11378,WTG-A,07-Dec-21 23:10:00,7628410,-0.007156363,-0.045905031,-0.024057811,-0.061106719,0.112061329,0.070928171,804843,445.8244629,48.96111298,404.3516235,2712596,54.77347565,-3.700000048,7.877818108,OnLine,24.43723869,10.16353321,28.94779205,52.38516235,9.460942268,97.93789673,155,5.430631161,2.286797762
11522,WTG-A,08-Dec-21 23:10:00,7692854,85.0037384,85,84.99968719,85,84.98898315,85,804843,2525.434814,38,-13.46222687,2722054,37.62982559,-3.700000048,0.159470424,External Curtailment,23.63975334,12.81996346,24.11834526,1.060431123,0.306871355,19.51979637,168,9.883621216,2.293910503
11666,WTG-A,09-Dec-21 23:10:00,7734636,11.9182148,11.80063343,11.89436245,11.78543091,12.03084946,11.91746616,804843,2404.782715,53.04508209,595.3162842,2730892,60.21269989,-3.700000048,10.1598568,OnLine,36.96886063,21.14724159,36.39486313,69.08344269,7.066501141,140.361496,142,9.560161591,4
11810,WTG-A,10-Dec-21 23:10:00,7808148,20.13850784,20.15087891,20.12656593,20.13567543,20.25364304,20.26771164,804843,2298.596924,48.85809708,315.1319275,2745924,48.97833633,-3.700000048,8.70749855,OnLine,27.4505806,11.83363914,37.79936218,56.80590057,6.248598576,128.5485229,313,9.285779953,6
11954,WTG-A,11-Dec-21 23:10:00,7860541,14.25232697,14.26852894,14.23108292,14.25332642,14.36035252,14.38536167,805015,2814.477539,51.16348267,783.2875366,2754217,53.87424469,-3.700000048,10.99179173,OnLine,32.58250427,11.11066532,30.19413567,72.51805115,6.140552521,58.28876114,185,11.91132545,5
12098,WTG-A,12-Dec-21 23:10:00,7941119,84.99991608,84.9860611,84.99970245,84.9860611,85.00075531,84.9860611,805196,2818.834473,47.109272,-19.85882378,2769249,48.73471451,-3.700000048,0.847305894,External Curtailment,28.2650032,14.33209229,33.00444794,6.948181152,0.467887759,86.19993591,163,13.17615318,3
12242,WTG-A,13-Dec-21 23:10:00,8019686,14.2266264,14.27554607,14.20777702,14.26034355,14.34423637,14.39237881,805196,2775.197021,51.55951691,786.0817871,2784282,59.22792053,-3.700000048,10.9968214,OnLine,35.25950241,18.9118042,36.98674011,71.80766296,6.56684351,90.16093445,162,11.14111996,2.341892719
12386,WTG-A,14-Dec-21 23:10:00,8104305,16.07189369,16.20253372,16.06626892,16.18733025,16.19503975,16.31936646,805196,1687.290039,54.59597015,204.0637207,2801320,61.57548904,-3.700000048,8.822722435,OnLine,37.23730087,23.97337532,40.52893829,57.89822769,7.340907097,104.5276947,174,8.046266556,6
12530,WTG-A,15-Dec-21 23:10:00,8162704,-0.890024483,-0.886345685,-0.90238142,-0.901547372,-0.771311522,-0.769512475,817976,771.8276978,57.04265213,846.0992432,2814101,64.56925964,-3.700000048,9.193655968,OnLine,41.82377243,25.80937004,42.49906158,60.56216431,9.942824364,62.00659943,261,6.138418198,1
12674,WTG-A,16-Dec-21 23:10:00,8233208,12.30445957,12.27295303,12.20662975,12.25775051,12.42321968,12.38978577,823233,2641.008301,52.58090973,844.8231201,2825509,58.37843323,-3.700000048,11.27145576,OnLine,27.26461411,13.08915138,34.99401855,74.71934509,7.237621784,92.81904602,114,10.35960674,0.428139597
12818,WTG-A,17-Dec-21 23:10:00,8290602,12.77394295,12.8381834,12.75385284,12.82298088,12.89675713,12.95501614,823233,2796.759766,51.93268585,899.6016235,2834756,58.38279343,-3.700000048,11.37088871,OnLine,27.59395027,11.94793129,33.28042984,75.62117767,5.985467434,93.63835144,342,12.77194977,1
12962,WTG-A,18-Dec-21 23:10:00,8336733,-0.906537414,-0.800629318,-0.887265205,-0.815831006,-0.755696774,-0.683796108,862021,431.8625183,50.30482101,467.5698242,2846351,57.42735672,-3.700000048,7.644756317,OnLine,20.06232071,2.982455015,28.79270744,52.47270584,10.0720005,80.429039,8,5.063090801,5
13106,WTG-A,19-Dec-21 23:10:00,8413271,54.04302979,54.11879349,54.02952194,54.10359192,54.16017151,54.23562622,862021,2312.447754,45.57535172,-21.09244347,2856352,48.56955338,-3.700000048,1.946730375,RunUp,22.09999847,8.909342766,27.93604851,14.76883221,1.292814255,19.92108345,177,10.23355293,5
13250,WTG-A,20-Dec-21 23:10:00,8484778,2.638686895,2.577315807,2.61969924,2.562114,2.756718159,2.694149017,862021,571.5411377,51.29999924,898.3387451,2867979,59.32350159,-3.700000048,9.853283882,OnLine,29.03128624,11.16440296,31.3890419,65.7184906,12.00111198,106.8865433,31,5.525472164,8
13394,WTG-A,21-Dec-21 23:10:00,8544196,4.313853741,4.211623192,4.287515163,4.196421146,4.418084145,4.328456402,863213,1042.588745,51.79999924,713.5248413,2876132,57.18424988,-3.700000048,9.837127686,OnLine,27.19137001,14.81777763,34.14454651,65.030159,9.652023315,114.7007523,67,6.775502682,6
13538,WTG-A,22-Dec-21 23:10:00,8617748,13.28285599,13.36194324,13.2847662,13.34674072,13.41623211,13.47877598,863213,2599.835693,52.23559952,774.3743286,2886641,57.97035217,-3.700000048,10.96513653,OnLine,33.19973755,17.78427315,34.50086594,70.78106689,7.0433321,73.6528244,177,10.431283,0.793579519
13682,WTG-A,23-Dec-21 23:10:00,8688250,85.01158905,85,84.98644257,85,85.00747681,85,871258,2739.84668,43.03782272,-3.716662407,2900672,39.5205574,-3.700000048,0.586710155,Fault 1102,27.89166832,17.42676353,29.88458824,2.689585209,0.365077227,10.7596283,181,10.98422909,0
13826,WTG-A,24-Dec-21 23:10:00,8718684,23.01100159,22.94563675,23.0290966,22.93043327,23.15050125,23.06246948,909661,2820,48.21303558,574.4556274,2906872,45.68955994,-3.700000048,10.09650898,OnLine,32.13465881,25.14514351,34.22333145,66.91709137,4.637516022,189.8147888,235,14.52812386,3.758782148
13970,WTG-A,25-Dec-21 23:10:00,8741363,84.99128723,85,85.00273132,85,85.02656555,85,971120,1085.908081,32.13782501,-5.668392658,2912303,31.67220688,-3.700000048,0,Fault 1102,25.24557877,17.86823082,24.28890991,0,0,31.68422699,40,6.843859673,15.23735046
14114,WTG-A,26-Dec-21 23:10:00,8748405,84.99629974,85,85.00249481,85,84.99812317,85,1022774,2819.98584,39.70000076,-13.02188969,2913782,41.7633934,-3.700000048,0.395605564,External Curtailment,31.8096447,24.04150963,24.89400291,2.720798492,0,30.63107109,244,14.39662457,8.215127945
14258,WTG-A,27-Dec-21 23:10:00,8800998,7.415473461,7.41750288,7.397553444,7.402300835,7.525378704,7.53433609,1038517,1961.080078,58.13024521,1160.553589,2922808,65.55717468,-3.700000048,13.24387455,OnLine,29.39463043,14.91550732,35.28194427,88.38626099,10.32480335,91.60316467,126,8.531420708,4.223907948
14402,WTG-A,28-Dec-21 23:10:00,8875527,5.905777454,5.897666454,5.897447109,5.882464409,6.028554916,6.014499664,1038517,1803.135864,54.0678215,1294.80896,2941857,62.36872101,-3.700000048,13.03141594,OnLine,27.9961853,13.19480991,38.06639481,87.28479767,10.43890858,126.566864,22,8.266925812,6.779896259
14546,WTG-A,29-Dec-21 23:10:00,8942008,0.611245096,0.598092377,0.600095451,0.582890689,0.73013401,0.714925587,1038583,288.5610046,49.29999924,250.2462006,2956084,55.2775116,-3.700000048,7.462348938,OnLine,22.57929993,7.918865681,29.39010811,50.27673721,11.04983616,19.08913994,57,4.493517876,1
14690,WTG-A,30-Dec-21 23:10:00,9000501,16.4131031,16.45523262,16.39357376,16.44002914,16.5311985,16.57206535,1038583,2819.978271,53.33605576,818.4501953,2963233,59.89999771,-3.700000048,11.17011642,OnLine,33.76961899,18.86480904,33.79384995,71.94316864,5.633273125,60.8818512,205,13.19051361,3.210125923
14834,WTG-A,31-Dec-21 23:10:00,9059088,24.230196,24.25013542,24.20679855,24.23493195,24.34412956,24.36696815,1065125,85.9040451,52.19125366,-16.63525391,2975147,56.96721268,-3.700000048,0.779304683,RunUp,31.76066589,20.13977814,39.16106033,6.818279266,1.82406497,19.20196915,12,3.066815853,129
14978,WTG-A,01-Jan-22 23:10:00,9069049,84.98402405,85,85.01158905,85,85.01018524,85,1092464,2063.376465,19.38118172,-5.928098679,2977779,21.13898659,-3.700000048,0,Fault 1102,-5.444558144,-7.982831478,1.572263837,2.302998781,0,26.82240295,336,9.109406471,7
15122,WTG-A,02-Jan-22 23:10:00,9088425,8.44536972,8.471815109,8.432518959,8.456612587,8.559102058,8.588647842,1142149,1875.210571,51.66122818,845.0582275,2979947,52.19288254,-3.700000048,12.10440731,OnLine,13.1583519,2.181882858,15.72128582,79.3967514,9.643273354,68.53085327,222,8.404211044,2.071121216
15266,WTG-A,03-Jan-22 23:10:00,9169999,14.90623474,14.94733429,14.89298534,14.93213177,15.03437424,15.06416702,1142325,2772.686035,50.80913544,790.6604004,2994447,54.29641724,-3.700000048,11.08678722,OnLine,26.13816452,11.72273159,31.72083092,73.73454285,6.504677773,57.61683273,165,11.36579514,7
15410,WTG-A,04-Jan-22 23:10:00,9254606,19.93547058,19.95533752,19.91521072,19.94013405,20.05257416,20.07217026,1142325,2820,51.92586517,623.706604,3012488,58.04828262,-3.700000048,10.29404926,OnLine,28.74992943,18.84753609,37.43332291,68.49532318,4.380927086,56.08480072,338,15.55775833,0.701609194
15554,WTG-A,05-Jan-22 23:10:00,9322074,14.31295776,14.28111458,14.29304409,14.26591206,14.4243679,14.39794731,1142562,1958.323608,47.30399323,277.5030212,3025970,47.66149139,-3.700000048,7.790849686,OnLine,19.12374687,2.958220005,30.6150322,52.13360977,6.369416714,103.7110977,41,8.163129807,9
15698,WTG-A,06-Jan-22 23:10:00,9377476,1.420268655,1.450437665,1.413045049,1.435235858,1.538064361,1.567270875,1143224,335.7476501,43.29999924,260.9100647,3035992,44.11651611,-3.700000048,7.500818729,OnLine,10.08831596,-4.724964142,18.86741066,52.12405014,9.810911179,256.593811,24,5.155326843,3.470609426
15842,WTG-A,07-Jan-22 23:10:00,9461043,13.39418316,13.46818066,13.38046741,13.45297813,13.51317215,13.58501339,1143475,2756.990967,47.7713623,783.055542,3049492,46.8409462,-3.700000048,11.13354683,OnLine,21.75811577,4.823142052,26.83514023,73.22009277,6.756567001,105.1359024,163,10.94529438,0.794884861
15986,WTG-A,08-Jan-22 23:10:00,9494704,20.93152618,20.98270416,20.9328537,20.96750069,21.04907799,21.0995369,1185574,2428.328857,50.74229431,332.2600708,3055919,54.21936798,-3.700000048,8.572459221,OnLine,31.4374218,12.82344723,32.90812683,55.63558197,5.84945631,226.1859589,2,9.621005058,1.897252083
16130,WTG-A,09-Jan-22 23:10:00,9548724,0.609287977,1.009302974,0.611352801,0.994101286,0.716482341,1.126136184,1185574,198.4095459,47.11593246,207.8541412,3066224,51.69486237,-3.700000048,7.450289249,OnLine,18.35680389,5.268759251,29.24938011,49.8278389,12.15562248,16.08713722,-5,4.087430477,7
16274,WTG-A,10-Jan-22 23:10:00,9585596,12.46526146,12.46643448,12.4474287,12.45123196,12.57723808,12.58326721,1186771,2025.938354,50.92118454,758.9672852,3071231,54.55597687,-3.700000048,10.07825089,OnLine,30.70862007,13.79258442,28.21115112,66.52264404,7.707825661,56.48889923,210,8.691310883,4
16418,WTG-A,11-Jan-22 23:10:00,9615981,84.99637604,83.40161133,84.99362946,83.40161133,85.00147247,83.40161133,1220108,2819.35083,39.02099991,-2.310226917,3073360,43.12614441,-3.700000048,0.488100976,Fault 2289,24.05400276,14.08130169,24.85666466,1.999576569,0.168357402,30.98764992,193,13.86632061,3.764538527
16562,WTG-A,12-Jan-22 23:10:00,9686468,-0.904955149,-0.477389008,-0.893512428,-0.492590696,-0.78587532,-0.360555798,1228274,493.6731262,52.29999924,409.007782,3076300,59.5341301,-3.700000048,7.489630699,OnLine,32.72588348,16.79147148,32.72734451,52.46580887,9.397893906,16.11975861,342,5.297029018,0.263397217
16706,WTG-A,13-Jan-22 23:10:00,9752411,0.099758752,0.161523134,0.098350756,0.146321446,0.232605115,0.278356344,1228274,343.2152405,51.68880081,249.3199158,3086561,58.15188599,-3.700000048,7.477214813,OnLine,28.5151062,19.14951134,35.12786484,51.84777451,10.47651386,26.70230103,95,4.739708424,0
16850,WTG-A,14-Jan-22 23:10:00,9816071,85.00163269,84.83112335,84.9968338,84.83112335,84.99979401,84.83112335,1228405,2813.146484,43.29992294,-19.24929047,3097898,37.13378525,-3.700000048,0.634069562,External Curtailment,21.48881912,8.277207375,32.37137985,4.783294678,0.34264493,63.86083984,338,11.8852253,5.384921551
16994,WTG-A,15-Jan-22 23:10:00,9847363,84.97433472,85,84.99575043,85,84.98161316,85,1228780,2234.719238,18.27874374,-5.768403053,3104584,19.37044716,-3.700000048,0,Manual Idle,1.075318217,-0.176866993,5.788780212,0,0,30.63775444,322,9.226043701,2
17138,WTG-A,16-Jan-22 23:10:00,9847363,85.01544952,85,85.01543427,85,85.01651001,85,1228953,227.0193787,15.80053043,-3.435153484,3104584,15.98170853,-3.700000048,0,Manual Idle,11.82014179,10.18482971,6.325768471,0,0,3.817376614,108,4.17994976,7.208402634
17282,WTG-A,17-Jan-22 23:10:00,9847363,90.36793518,89,90.3985672,89,90.51281738,89,1252114,2820,17.34021187,-3.257328272,3104584,17.5307579,-3.700000048,0,Fault 2505,15.93789959,12.88544846,11.26673222,0.540844023,0,13.85445499,174,14.73780441,3.793388367
17426,WTG-A,18-Jan-22 23:10:00,9849964,84.98088837,85,84.98171234,85,84.97665405,85,1332601,610.1965332,22.59063911,-3.931761026,3104683,23.11626434,-3.700000048,0.214336321,Fault 1177,18.76555443,14.87031841,13.60000038,0,0,10.2843914,68,5.578418255,0.671664476
17570,WTG-A,19-Jan-22 23:10:00,9854863,84.97719574,85,84.97680664,85,84.9752655,85,1397786,2820,22.05878067,-5.338840961,3106224,22.33628464,-3.700000048,0,Repair,-0.754985332,-2.429868937,3.328705072,2.935212612,0,39.32185364,13,16.70472145,12
17714,WTG-A,20-Jan-22 23:10:00,9854863,85.02138519,85,85.02346802,85,85.00778961,85,1401028,112.1331863,9.198597908,-2.817988396,3106224,8.115010262,-3.700000048,0,Repair,-1.970355272,-1.86785841,-3.328251123,0,0,7.268419743,78,3.560086727,73
17858,WTG-A,21-Jan-22 23:10:00,9854863,85.02138519,85,85.02348328,85,85.00778961,85,1401028,300.0763245,7.319925308,-4.669036865,3106224,6.523272991,-3.700000048,0,Repair,0.458702922,1.999994755,-1.534233928,0,0,2.131312609,-60,4.538208008,64
18002,WTG-A,22-Jan-22 23:10:00,9854863,85.02138519,85,85.02345276,85,85.00778961,85,1401028,2819.619629,12.56667805,-2.230205774,3106224,12.61422253,-3.700000048,0,Repair,7.564582348,8.889924049,5.33731699,0,0,14.99468136,-131,12.53471661,134.7591705
18146,WTG-A,23-Jan-22 23:10:00,9854863,85.02138519,85,85.02348328,85,85.00778961,85,1401028,2726.253906,16.36028671,-1.795554519,3106224,17.02188301,-3.700000048,0,Repair,13.27391815,13.73755932,9.704107285,0,0,11.03508472,-165,10.82034111,174
18290,WTG-A,24-Jan-22 23:10:00,9854863,85.02138519,85,85.02348328,85,85.00778961,85,1401028,2820,15.54212952,-3.77774024,3106224,15.51818657,-3.700000048,0,Repair,11.75452137,10.08934021,10.95678043,0,0,21.52313042,52,14.19194984,42.73072052
18434,WTG-A,25-Jan-22 23:10:00,9854863,85.02138519,85,85.02348328,85,85.00778961,85,1401028,2198.610596,7.360042095,-3.979799509,3106224,6.267458439,-3.700000048,0,Repair,-1.62002492,-1.006582141,-0.092145354,0,0,9.785826683,37,9.052573204,32
18578,WTG-A,26-Jan-22 23:10:00,9887097,0.975171268,0.986272097,1.410071731,1.416176915,1.438519239,1.439524174,1401515,1737.913452,55.82028961,2233.412842,3109679,62.31965256,-3.700000048,13.07033825,OnLine,19.22138405,0.117944762,17.18446159,85.89494324,10.65830612,66.33231354,180,8.142692566,3
