,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
18722,WTG-A,27-Jan-22 23:10:00,9910735,90.36089325,89,90.4467392,89,90.5429306,89,1424552,2516.05835,20.24987984,-1.533755422,3115103,19.63174057,-3.700000048,0,Repair,7.749526978,5.625301361,6.798944473,0,0,51.53458023,-30,9.847696304,107
18866,WTG-A,28-Jan-22 23:10:00,9910735,90.36089325,89,90.4467392,89,90.5429306,89,1424552,165.2350769,10.27536774,-3.298605204,3115103,10.82517242,-3.700000048,0,Repair,6.975500107,7.671516418,6.277425289,0,0,20.36040497,174,3.88661027,99
19010,WTG-A,29-Jan-22 23:10:00,9910735,90.36089325,89,90.4467392,89,90.5429306,89,1424552,651.526062,13.0342226,-1.532834411,3115103,14.4919939,-3.700000048,0,Repair,15.42111206,14.99562073,11.33358955,0,0,22.38434601,-38,5.796714783,113
19154,WTG-A,30-Jan-22 23:10:00,9910735,90.36089325,89,90.4467392,89,90.5429306,89,1424552,1966.720459,13.19999981,-1.846688032,3115103,14.8329649,-3.700000048,0,Repair,14.9906435,13.91837025,11.64600182,0,0,12.87950325,136,8.578515053,62
19298,WTG-A,31-Jan-22 23:10:00,9920069,90.45249939,89,90.37755585,89,90.3452301,89,1448992,2820,36.0424118,-9.357105255,3117972,36.73656464,-3.700000048,0,Fault 2505,30.75037193,17.20077515,19.51855087,0,0,68.12137604,164,19.97106171,7.799987793
19442,WTG-A,01-Feb-22 23:10:00,9920069,90.45249939,89,90.37755585,89,90.3452301,89,1535098,2820,15.97206211,-6.313207626,3117972,16.31664848,-3.700000048,0,Fault 2505,9.36493206,3.100895166,10.57827568,0,0,85.18823242,11,14.68333626,3
19586,WTG-A,02-Feb-22 23:10:00,9920069,90.45249939,89,90.37755585,89,90.3452301,89,1574992,1999.569946,2.993010998,-8.324442863,3117972,2.609089375,-3.700000048,0,Repair,-8.348381042,-6.843228817,-3.677403688,0,0,42.82294846,8,9.187035561,0.529558063
19730,WTG-A,03-Feb-22 23:10:00,9920069,90.45249939,89,90.37755585,89,90.3452301,89,1574992,1881.036255,-0.524880707,-12.32285023,3117972,-0.978398144,-3.700000048,0,Repair,-9.893339157,-6.230556965,-8.538722038,0,0,35.50160217,350,8.415307045,2
19874,WTG-A,04-Feb-22 23:10:00,9920069,90.45249939,89,90.37755585,89,90.3452301,89,1574992,2289.488037,6.305791378,-9.005942345,3117972,6.411532402,-3.700000048,0,Repair,1.333857059,2.029846668,-2.221946955,0,0,0.190372616,260,9.262243271,6
20018,WTG-A,05-Feb-22 23:10:00,9920069,90.45249939,89,90.37755585,89,90.3452301,89,1574992,2816.783447,9.143778801,-7.750267029,3117972,8.967242241,-3.700000048,0,Repair,4.601003647,3.074790955,3.021769524,0,0,47.56191254,181,12.29991341,13
20162,WTG-A,06-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2816.910156,11.47250652,-1.773466945,3117972,11.47887707,-3.700000048,0,Repair,7.018537045,6.675081253,5.146795273,0,0,3.817376614,-17,12.65743065,22.38119316
20306,WTG-A,07-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2818.43457,14.90000057,-1.826984167,3117972,15.29502964,-3.700000048,0,Repair,11.32362461,12.27423382,9.484089851,0,0,6.596310139,-104,14.32218266,106
20450,WTG-A,08-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,1699.390503,17.21076584,-2.736284733,3117972,17.43021393,-3.700000048,0,Repair,14.63012505,14.07175636,12.65100193,0,0,3.817376614,-34,8.073116302,34
20594,WTG-A,09-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,501.4225769,17.83199692,-2.590795755,3117972,18.28964043,-3.700000048,0,Repair,15.08437157,14.92952633,13.3636198,0,0,3.817376614,62,5.319622517,60
20738,WTG-A,10-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.37915,18.77912903,-2.559118509,3117972,19.27418137,-3.700000048,0,Repair,14.94867897,14.76265144,13.80115891,0,0,4.960879326,-173,12.51089573,175.2110138
20882,WTG-A,11-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2820,15.51176357,-1.852849245,3117972,15.57717705,-3.700000048,0,Repair,11.08604336,9.858474731,11.63851833,0,0,36.89720154,13,13.71972942,13
21026,WTG-A,12-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2820,10.84387302,-3.564556122,3117972,10.35890293,-3.700000048,0,Repair,2.99537611,3.068257093,3.533210993,0,0,33.02439499,-128,14.36645985,130
21170,WTG-A,13-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2404.093018,13.90898228,-1.641812921,3117972,14.07117939,-3.700000048,0,Repair,9.680301666,9.761253357,7.400000095,0,0,31.63928986,165,9.562425613,163
21314,WTG-A,14-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.996826,16.80207443,-1.572794795,3117972,17.24176216,-3.700000048,0,Repair,14.81621647,13.99468327,11.48326397,0,0,116.880867,110,13.6809721,107
21458,WTG-A,15-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,1200,17.86115456,-2.51477313,3117972,18.42858887,-3.700000048,0,Repair,16.40418434,16.8600769,14.15812588,0,0,144.5837708,169,27.93092918,162
21602,WTG-A,16-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2820,19.12982368,-2.681662083,3117972,19.49389267,-3.700000048,0,Repair,17.00446892,14.04234314,16.56861687,0,0,37.0430603,13,19.53126526,310.6417542
21746,WTG-A,17-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,7.273275375,7.936664581,-4.248737335,3117972,6.757516861,-3.700000048,0,Repair,-1.732575178,1.024321437,-0.301644921,0,0,3.817376614,66,0.878784359,257
21890,WTG-A,18-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.575195,11.40468788,-1.597900748,3117972,11.23776627,-3.700000048,0,Repair,6.149996758,8.733819008,4.345104218,0,0,27.48511124,226,14.99315166,95.24271393
22034,WTG-A,19-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.661621,14.12535954,-1.721577287,3117972,14.09313107,-3.700000048,0,Repair,11.37791157,11.78327942,8.184672356,0,0,29.13934898,177,19.53702164,144.2306366
22178,WTG-A,20-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.375,17.79058266,-2.154379606,3117972,18.54125023,-3.700000048,0,Repair,15.61456013,16.8581295,13.15515137,0,0,15.31937218,187,12.23260403,136
22322,WTG-A,21-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2820,19.52234268,-2.249159336,3117972,20.04963684,-3.700000048,0,Repair,18.79970932,13.79996014,15.68653584,0,0,51.53458023,353,17.56624985,31
22466,WTG-A,22-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.161377,5.211614132,-4.612362862,3117972,4.224001408,-3.700000048,0,Repair,-4.26020956,-2.38313818,-3.322902203,0,0,22.07635117,5,12.97083855,316
22610,WTG-A,23-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,1131.559448,1.682738304,-2.956786871,3117972,0.310925871,-3.700000048,0,Repair,-6.402891159,-3.235433578,-8.632473946,0,0,19.58268547,61,6.982888222,262
22754,WTG-A,24-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2358.642578,2.357351303,-5.339634418,3117972,1.390927553,-3.700000048,0,Repair,-5.035168171,-1.710896254,-7.261795998,0,0,14.46238518,30,9.444297791,294.7307434
22898,WTG-A,25-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,1083.954224,4.696300507,-2.074953556,3117972,3.943663836,-3.700000048,0,Repair,-0.740776658,2.041727781,-4.132098675,0,0,57.66437531,67,6.862056255,256
23042,WTG-A,26-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,9.208503723,9.396958351,-1.673968673,3117972,9.30843544,-3.700000048,0,Repair,6.054027557,4.735220909,0.797782838,0,0,3.817376614,5,1.032427669,321.203064
23186,WTG-A,27-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2604.70752,15.11398125,-1.812729478,3117972,15.55842304,-3.700000048,0,Repair,12.28874874,12.76050949,7.541540146,0,0,47.23648834,202,10.15392399,118
23330,WTG-A,28-Feb-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.600098,18.22939682,-2.172273874,3117972,18.65556335,-3.700000048,0,Repair,16.00576782,16.94837761,12.78931618,0,0,78.36495209,224,16.99324036,102
23474,WTG-A,01-Mar-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
23618,WTG-A,02-Mar-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
23762,WTG-A,03-Mar-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,2819.284912,23.6568718,-1.981706023,3117972,24.55517006,-3.700000048,0,Repair,22.57047272,23.74193573,21.77421951,0,0,19.4686203,176,17.11213112,144.2529449
23906,WTG-A,04-Mar-22 23:10:00,9920069,91.99996948,89,91.99999237,89,92.00003052,89,1577133,2820,21.58767891,-2.272642851,3117972,22.20878601,-3.700000048,0,Repair,19.25436974,20.90060806,19.01152802,0,0,117.650444,174,20.38665581,150.2458496
24050,WTG-A,05-Mar-22 23:10:00,9920069,91.99996948,89,91.99999237,89,92.00003052,89,1577133,2820,20.85663223,-2.332725763,3117972,21.18095589,-3.700000048,0,Repair,18.61761093,13.94056988,18.99469948,0,0,28.76655388,357,13.684021,36.30516815
24194,WTG-A,06-Mar-22 23:10:00,9920069,91.99996948,89,91.99999237,89,92.00003052,89,1577133,2371.790283,9.214774132,-1.734041095,3117972,8.624531746,-3.700000048,0,Repair,0.531480968,0.342065513,2.546212435,0,0,18.71659279,339,9.518835068,11
24338,WTG-A,07-Mar-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,331.1967773,6.893259048,-3.501959085,Bad,Bad,Bad,Bad,Bad,2.201277971,Bad,0.872939587,Calc Failed,Calc Failed,63.08959961,Calc Failed,4.685571194,Calc Failed
24482,WTG-A,08-Mar-22 23:10:00,9920069,91.99996948,89,91.99999237,89,91.99999237,89,1577133,46.20081711,11.86355019,-1.9287709,3117972,11.64545536,-3.700000048,0,Repair,7.614235401,5.763469696,4.226519585,0,0,3.817376614,45,3.126321077,278
24626,WTG-A,09-Mar-22 23:10:00,9920069,91.99996948,89.0,91.99999237,89.0,91.99999237,89.0,1577133,2819.990479,12.61497974,-1.615058422,3117972,13.20831585,-3.700000048,0.0,Repair,8.5623312,10.05816555,7.938765049,0.0,0.0,40.25281525,96,13.57860947,235.2329865
24770,WTG-A,10-Mar-22 23:10:00,9920069,91.99996948,89.0,91.99999237,89.0,91.99999237,89.0,1577133,2820.0,5.102767467,-2.394607544,3117972,4.591761589,-3.700000048,0.0,Repair,-2.625681162,-1.68371594,-1.07443893,0.0,0.0,38.58187103,7,14.64042759,327.5792847
24914,WTG-A,11-Mar-22 23:10:00,9920069,85.00762939,85.0,85.00773621,85.0,85.02535248,85.0,1577133,25.44932556,4.951887608,-1.871385217,3117972,5.545769215,-3.700000048,0.0,Repair,1.831658363,2.991261244,-0.248685941,0.0,0.0,0.799729407,18,2.322818756,314.7824097
25058,WTG-A,12-Mar-22 23:10:00,9920069,85.00762939,85.0,85.00773621,85.0,85.02535248,85.0,1577133,2820.0,8.696249008,-2.319230556,3117972,9.892432213,-3.700000048,0.0,Repair,10.39057159,11.84486008,7.200000286,0.0,0.0,50.06281662,191,19.93454361,145.733551
25202,WTG-A,14-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,2820.0,12.81357193,-1.980302095,3117972,14.69322109,-3.700000048,0.0,Repair,14.2349577,15.05500412,12.80196953,0.0,0.0,107.732132,163,19.21132088,168.2383575
25346,WTG-A,15-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,2820.0,13.19999981,-2.18874073,3117972,15.10063934,-3.700000048,0.0,Repair,14.25143433,12.97588921,13.04179573,0.0,0.0,59.16933441,337,16.74847412,1.0
25490,WTG-A,16-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,1170.128296,14.60195637,-1.830485582,3117972,16.3500576,-3.700000048,0.0,Repair,15.54137039,15.866745,12.99964714,0.0,0.0,11.83386612,272,7.041989326,64.0
25634,WTG-A,17-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,2819.491455,19.54463005,-1.844954848,3117972,21.19982338,-3.700000048,0.0,Repair,21.86393738,22.78657913,19.25864601,0.0,0.0,43.34729004,169,18.59555626,162.0
25778,WTG-A,18-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,2820.0,14.28370857,-2.072268963,3117972,16.38855743,-3.700000048,0.0,Repair,13.31149864,10.86898899,15.2298727,0.0,0.0,39.12453079,328,13.44943619,13.0
25922,WTG-A,19-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,20.59583855,10.67131042,-1.832006693,3117972,11.86277962,-3.700000048,0.0,Repair,10.43354321,12.94436073,9.905057907,0.0,0.0,3.817376614,314,2.130604029,22.0
26066,WTG-A,20-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,13.69284916,16.16759872,-1.817716837,3117972,17.87806129,-3.700000048,0.0,Repair,19.15071487,20.01919556,15.55494308,0.0,0.0,3.817376614,58,1.725437999,278.0
26210,WTG-A,21-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,2820.0,19.5591011,-1.887700438,3117972,21.30872726,-3.700000048,0.0,Repair,20.3498745,22.0423584,19.71405602,0.0,0.0,60.87518692,136,19.67454338,200.0
26354,WTG-A,22-Mar-22 00:10:00,9920069,85.00759125,85.0,85.00773621,85.0,85.02535248,85.0,1577133,899.1976318,12.51339054,-2.79513073,3117972,13.77640438,-3.700000048,0.0,Repair,9.553436279,11.79213333,12.72426796,0.0,0.0,27.48511124,73,6.419871807,268.0
26498,WTG-A,23-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02535248,85.0,1577133,2820.0,7.864072323,-3.396252632,3117972,9.0,-3.700000048,0.0,Repair,6.486609459,8.087288857,6.360252857,0.0,0.0,25.5778141,312,14.70498753,21.0
26642,WTG-A,24-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02535248,85.0,1577133,994.3971558,5.990904808,-2.091654539,3117972,7.119438171,-3.700000048,0.0,Repair,5.441027164,8.175827026,5.076872349,0.0,0.0,36.23527908,245,6.564247131,92.0
26786,WTG-A,25-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02535248,85.0,1577133,721.8561401,10.48363495,-1.850151181,3117972,12.13777828,-3.700000048,0.0,Repair,12.41454983,14.93397522,9.483916283,0.0,0.0,4.804225922,108,6.002715111,227.0
26930,WTG-A,26-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02535248,85.0,1577133,990.3109131,15.5606966,-4.230933666,3117972,16.43509674,-3.700000048,0.0,Repair,14.86194324,16.74256706,11.93419743,0.0,0.0,0.688430607,61,6.593818188,271.0
27074,WTG-A,27-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02535248,85.0,1577133,2820.0,19.19712448,-4.247765064,3117972,19.97568703,-3.700000048,0.0,Repair,16.91991806,18.86326599,15.43050289,0.0,0.0,80.26212311,85,13.953228,251.0
27218,WTG-A,28-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02535248,85.0,1577133,2772.589844,17.59083366,-4.302930355,3117972,17.72971344,-3.700000048,0.0,Repair,14.08263016,16.70871353,13.2182045,0.0,0.0,49.60571671,65,11.0903101,274.0
27362,WTG-A,29-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00766754,85.0,85.02535248,85.0,1577133,2795.714355,22.0440731,-4.09435463,3117972,23.09725189,-3.700000048,0.0,Repair,22.28451538,22.82743263,16.97384834,0.0,0.0,57.63694,139,11.58730316,194.0
27506,WTG-A,30-Mar-22 00:10:00,9920069,85.00763702,85.0,85.0076828,85.0,85.02535248,85.0,1577133,2336.703369,23.40509987,-2.430492163,3117972,24.57905579,-3.700000048,0.0,Repair,22.33917046,23.27696991,21.47268105,0.0,0.0,16.39050102,181,9.477325439,154.2013397
27650,WTG-A,31-Mar-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02535248,85.0,1577133,1054.62854,14.47633743,-4.0364151,3117972,14.40879726,-3.700000048,0.0,Repair,8.504357338,9.750464439,10.26591396,0.0,0.0,4.219949245,343,6.7416749,6.0
27794,WTG-A,01-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02535248,85.0,1577133,1360.983398,15.02081299,-1.816497684,3117972,15.48115253,-3.700000048,0.0,Repair,11.25420856,12.7875576,8.58620739,0.0,0.0,42.1793251,136,7.365317345,202.0
27938,WTG-A,02-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02535248,85.0,1577133,1204.498047,17.63937187,-2.308438063,3117972,18.112257,-3.700000048,0.0,Repair,15.5390377,17.75396156,13.13953304,0.0,0.0,3.864089727,189,7.107206821,142.0
28082,WTG-A,03-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02535248,85.0,1577133,2775.140137,20.07059097,-4.047327518,3117972,20.83863258,-3.700000048,0.0,Repair,17.73102379,19.78721428,15.3415308,0.0,0.0,8.800010681,105,11.14362335,232.0
28226,WTG-A,04-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02535248,85.0,1577133,2805.314209,21.68382072,-4.102169991,3117972,22.51761627,-3.700000048,0.0,Repair,20.83172989,19.06831169,18.66600227,0.0,0.0,58.82889557,15,11.73165321,321.0
28370,WTG-A,05-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02535248,85.0,1577133,852.1347656,19.29495621,-4.014246464,3117972,19.65363693,-3.700000048,0.0,Repair,14.76667309,18.07821846,15.76791382,0.0,0.0,14.42393684,110,6.310337543,221.7973175
28514,WTG-A,06-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00771332,85.0,85.02529907,85.0,1577133,1200.0,22.66583633,-4.140123367,3117972,22.65839386,-3.700000048,0.0,Repair,20.19539642,17.82528305,18.7440815,0.0,0.0,86.04792786,22,27.26209831,312.6574402
28658,WTG-A,07-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00773621,85.0,85.02524567,85.0,1577133,1568.854004,17.92743301,-2.184081316,3117972,18.07040977,-3.700000048,0.0,Repair,14.40307236,13.95802689,14.63198757,0.0,0.0,6.660414696,343,7.7567873,7.0
28802,WTG-A,08-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00773621,85.0,85.02524567,85.0,1577133,1599.668335,16.14260101,-2.338282108,3117972,16.27313042,-3.700000048,0.0,Repair,12.4389019,12.92269135,12.0132618,0.0,0,3.817376614,19,7.814817905,317.472229
28946,WTG-A,09-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00773621,85.0,85.02524567,85.0,1577133,23.66121292,16.12000465,-1.813688159,3117972,16.14501953,-3.700000048,0.0,Repair,12.270504,14.71003723,11.19515896,0.0,0,3.286310673,32,2.193042755,302.0
29090,WTG-A,10-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02524567,85.0,1577133,2820.0,24.13118553,-2.232038021,3117972,25.53356361,-3.700000048,0.0,Repair,24.59976959,25.0396328,20.17665672,0.0,0,54.80184555,168,19.9098053,168.0
29234,WTG-A,11-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02524567,85.0,1577133,2802.740723,24.53363419,-3.988060474,3117972,25.18312645,-3.700000048,0.0,Repair,22.78250313,22.21592712,21.0,0.0,0,23.66773224,36,11.70010662,299.0
29378,WTG-A,12-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00769806,85.0,85.02524567,85.0,1577133,2819.699219,21.37226105,-1.839517474,3117972,21.83519554,-3.700000048,0.0,Repair,18.02280045,20.9606514,17.60797501,0.0,0,14.30867004,104,16.84708786,231.2389069
29522,WTG-A,13-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769043,85.0,85.02524567,85.0,1577133,2820.0,25.91713142,-3.771682501,3117972,27.12274742,-3.700000048,0.0,Repair,24.56658936,26.08015251,23.81342888,0.0,0,76.33399963,176,21.65481758,160.788681
29666,WTG-A,14-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577133,1731.032104,17.841465,-2.305341244,3117972,17.72588158,-3.700000048,0.0,Repair,12.47884083,14.12564278,13.35265446,0.0,0,32.72703934,60,8.06434536,275.2346802
29810,WTG-A,15-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577133,2820.0,19.55134773,-2.21253109,3117972,19.9352951,-3.700000048,0.0,Repair,17.21294594,18.87780762,15.47878551,0.0,0,22.27972794,149,20.57579231,187.7855988
29954,WTG-A,16-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577134,2820.0,22.87691498,-2.01334691,3117972,23.45687675,-3.700000048,0.0,Repair,20.83789635,19.60564804,19.94145584,0.0,0,32.35641861,35,19.81280708,296.0
30098,WTG-A,17-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577134,2565.052246,16.68544388,-3.236054182,3117972,16.43572807,-3.700000048,0.0,Repair,12.27035904,13.95508003,11.64825153,0.0,0,21.29534721,86,10.0398941,250.0
30242,WTG-A,18-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577134,938.6148071,18.29653549,-2.137593269,3117972,18.73945618,-3.700000048,0.0,Repair,15.44399261,17.04241753,13.71818924,0.0,0,59.55059052,74,6.406001568,262.0
30386,WTG-A,19-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577134,1706.895752,17.85869789,-2.278034687,3117972,18.0557518,-3.700000048,0.0,Repair,15.54839706,16.74240685,12.19999981,0.0,0,45.30237579,78,8.021641731,259.0
30530,WTG-A,20-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577134,2820.0,18.48840523,-2.275909662,3117972,19.09998512,-3.700000048,0.0,Repair,16.27324104,18.16084671,15.0,0.0,0,59.45951843,343,19.38652802,7.0
30674,WTG-A,21-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00769806,85.0,85.02524567,85.0,1577134,2819.875,25.50048065,-4.651885509,3117972,26.66559982,-3.700000048,0.0,Repair,25.08910179,26.07076073,22.72018051,0.0,0,21.10391617,32,17.95196342,306.2806396
30818,WTG-A,22-Apr-22 00:10:00,9920069,85.00769806,85.0,85.00767517,85.0,85.02524567,85.0,1577134,2820.0,26.14279556,-4.193372726,3117972,27.22143364,-3.700000048,0.0,Repair,24.86819458,26.83051109,23.685709,0.0,0,31.16770744,324,16.01722717,12.0
30962,WTG-A,23-Apr-22 00:10:00,9920069,85.00763702,85.0,85.00765991,85.0,85.02520752,85.0,1577134,2820.0,25.89754868,-1.98434341,3117972,26.57304955,-3.700000048,0.0,Repair,24.12360764,25.92059326,24.11691284,2.043138027,0.063222699,71.3849411,247,21.5206089,89.0
31106,WTG-A,24-Apr-22 00:10:00,9920069,85.00765991,85.0,85.00765991,85.0,85.02524567,85.0,1577134,2112.290039,26.39999962,-3.953094482,3117972,27.40081024,-3.700000048,0.0,Repair,23.99775696,26.85115814,24.75123024,0.0,0,11.0686779,171,9.051979065,165.0
31250,WTG-A,25-Apr-22 00:10:00,9961367,-0.914747953,-0.792300284,-0.800097346,-0.682493389,-0.868342459,-0.736558318,1581682,1197.144653,55.05172348,1458.646851,3130010,63.37022781,-3.700000048,11.30142689,OnLine,33.66725159,20.86745453,38.74106979,73.37627411,10.56911755,19.4686203,23,7.112656593,2.0
31394,WTG-A,26-Apr-22 00:10:00,10041914,-0.852653861,-0.909463286,-0.746327758,-0.799656391,-0.817054927,-0.853721321,1581682,1751.60498,59.07061005,1678.375366,3170180,66.50885773,-3.700000048,11.69753265,OnLine,38.05840683,17.18342972,39.58409882,76.11540985,9.604657173,41.51512909,50,8.105163574,2.03298521
31538,WTG-A,27-Apr-22 00:10:00,10127499,17.75693703,17.82687759,17.86754227,17.93668556,17.81374168,17.88261986,1581682,1732.978638,54.90880966,76.00363159,3189240,61.02978897,-3.700000048,7.733542442,OnLine,34.96274948,23.10455894,41.74679565,50.76468277,6.317425251,57.06961441,165,8.111070633,3.0
31682,WTG-A,28-Apr-22 00:10:00,10200006,6.750863075,6.687862873,6.859605789,6.797669888,6.807998657,6.743605137,1585794,2800.317139,61.94244766,2794.247314,3237970,70.20458984,-3.700000048,13.82119179,OnLine,36.78817368,23.95993042,45.29123688,89.20915222,7.83665514,169.6124268,162,11.67018127,6.0
31826,WTG-A,29-Apr-22 00:10:00,10257083,84.9890213,85.0,84.98671722,85.0,85.00196838,85.0,1610930,2345.054199,43.792099,-4.008218288,3267075,40.43587112,-3.700000048,0.273709565,Fault 4532,37.24279785,25.09591675,35.73037338,2.691200256,0,23.04797363,133,9.461482048,1.0
31970,WTG-A,30-Apr-22 00:10:00,10286621,10.9594841,10.82289791,11.06818962,10.93270206,11.02145481,10.87863731,1667507,2819.937012,58.65383148,2786.316406,3288995,67.66930389,-3.700000048,13.35193443,OnLine,44.77170181,25.95969963,38.08862305,88.71604156,6.187986851,142.7698822,320,14.37410069,0.140999511
32114,WTG-A,01-May-22 00:10:00,10339261,84.98369598,83.95514679,84.98441315,83.95514679,85.00099945,83.95514679,1690507,42.94748306,49.07651901,-14.62096882,3318257,49.66875839,-3.700000048,0.408812314,Weather Outage,35.3963089,25.60991859,36.09067535,2.582787275,0,41.68076324,15,2.371157646,2.0
32258,WTG-A,02-May-22 00:10:00,10424843,3.5175488,3.528969765,3.629959822,3.638776779,3.582065105,3.58471179,1690507,2565.58667,61.49796295,2831.241455,3346676,69.70594025,-3.700000048,13.39337349,OnLine,38.61487579,25.01666451,46.49087906,87.94532013,8.908246994,74.46112823,109,10.05310535,6.0
32402,WTG-A,03-May-22 00:10:00,10493318,13.03978634,12.97366905,15.09241581,14.88234043,14.269804,14.52336502,1704400,2820.0,61.56196594,2835.77002,3387863,68.87922668,-3.700000048,13.29278851,OnLine,31.84422112,14.93908119,42.02024841,89.6947937,6.150321484,196.7632751,324,14.36703587,5.0
32546,WTG-A,04-May-22 00:10:00,10555746,-0.881191254,-0.785930037,-0.766256273,-0.676123142,-0.821544886,-0.730188072,1726344,410.1410217,54.44319153,499.8976746,3411955,61.46143341,-3.700000048,7.950485706,OnLine,32.79729462,15.7179451,34.02171707,53.35928345,10.43908119,26.28538132,94,5.019407272,1.000004172
32690,WTG-A,05-May-22 00:10:00,10605122,84.99806213,83.95611572,84.99794769,83.95611572,84.9997406,83.95611572,1762943,1250.127319,54.29981995,-2.479031563,3425682,58.86229324,-3.700000048,0.0,Fault 4532,34.09128571,15.56711864,32.09747314,0.476766348,0,11.2510519,-1,7.220716,11.0
32834,WTG-A,06-May-22 00:10:00,10626751,85.01021576,85,84.98233032,85,84.98592377,85,1801668,1012.089417,33.39795303,-4.407562256,3432839,34,-3.700000048,0.079916842,Repair,25.2296524,15.00877953,20.98514557,0,0,3.796428919,328,6.683191776,9.856970787
32978,WTG-A,07-May-22 00:10:00,10626751,91.99996948,89,91.99999237,89,91.99999237,89,1801668,2805.42334,25.26667976,-3.769523859,3432839,26.04071236,-3.700000048,0,Repair,20.98937798,21.77238846,19.69999886,0,0,6.280464649,147,11.80578136,158
33122,WTG-A,08-May-22 00:10:00,10626751,91.99996948,89,91.99999237,89,91.99987793,89,1801668,2819.960938,25.62426758,-2.85243845,3432839,26.66038895,-3.700000048,0,Repair,24.34303284,25.80845261,22.73529434,0,0,63.33633041,153,15.59343433,152
33266,WTG-A,09-May-22 00:10:00,10626751,91.99996948,89,91.99999237,89,91.99982452,89,1801668,2820,30.4202652,-2.547168732,3432839,31.68790245,-3.700000048,0,Repair,29.02834892,30.86883545,27.89111519,0,0,142.3313904,162,20.57038307,145
33410,WTG-A,10-May-22 00:10:00,10626751,91.99996948,89,91.99999237,89,91.99982452,89,1801668,2820,30.95554733,-1.806227326,3432839,32.23347855,-3.700000048,0,Repair,29.80245209,30.99153519,29.7570591,0,0,57.66875458,162,17.64881516,142.1763306
33554,WTG-A,11-May-22 00:10:00,10674085,0.970459461,0.905564964,1.079052687,1.015371799,1.029199719,0.96130693,1801838,1625.469116,62.16082764,2405.864014,3466989,70.86859131,-3.700000048,13.44409561,OnLine,45.79204559,32.91293716,50.54828262,88.0509491,11.11371899,166.531723,154,8.045296669,2
33698,WTG-A,12-May-22 00:10:00,10756660,6.521636963,6.566183567,6.633529663,6.675990582,6.584909916,6.621925831,1804981,2818.323242,61.95264816,2802.10376,3518220,71.35983276,-3.700000048,13.59584141,OnLine,44.22857285,31.91499901,51.48161316,89.22172546,7.322820663,128.6414795,148,12.33057117,4
33842,WTG-A,13-May-22 00:10:00,10843270,2.274358988,2.174550295,2.306118011,2.284357071,2.335089445,2.230292082,1804981,2595.513672,62.15093994,2827.276367,3581521,70.69999695,-3.700000048,13.41908073,OnLine,45.0709343,32.85443878,52.05670547,87.62823486,8.759576797,143.2586975,157,10.21096516,4.260385513
33986,WTG-A,14-May-22 00:10:00,10921809,1.941385031,1.968592763,2.059555531,2.07839942,2.00722146,2.024334431,1804981,2533.510498,61.63469315,2591.287354,3599560,69.72997284,-3.700000048,13.40178394,OnLine,43.18903732,30.75315094,47.97121048,88.36088562,8.980345726,93.29991913,128,9.945942879,0.012649816
34130,WTG-A,15-May-22 00:10:00,11001340,-0.909141183,-0.673463643,-0.802514911,-0.563656747,-0.848143458,-0.617721677,1804981,1061.514526,58.65407181,990.1905518,3611320,66.05335999,-3.700000048,9.971117973,OnLine,41.24082565,31.07062531,46.33997726,67.08652496,9.681879044,29.20968056,169,6.937382221,4
34274,WTG-A,16-May-22 00:10:00,11085936,-0.872106731,-0.864285588,-0.760960281,-0.754478693,-0.811264455,-0.808543622,1804981,1500.84668,57.0280571,1350.098999,3642444,64.76210785,-3.700000048,11.03553104,OnLine,40.22786713,28.03363419,48.32313919,73.95015717,9.499059677,33.41768265,62,7.757824898,5.00353241
34418,WTG-A,17-May-22 00:10:00,11157434,0.028873581,0.013455311,0.141924158,0.123262204,0.084121197,0.069197275,1804981,2042.564575,56.16859818,2160.96875,3658863,64.05399323,-3.700000048,13.09082985,OnLine,39.81455612,26.1218605,45.20728683,85.55912781,9.907652855,81.33310699,125,8.780083656,2.742722034
34562,WTG-A,18-May-22 00:10:00,11242022,11.24544621,11.28448296,13.81074047,13.51606083,12.94780636,13.48289776,1804981,2819.86377,62.73845291,2346.056396,3713119,70.73958588,-3.700000048,13.42155838,OnLine,46.56811142,34.90330124,50.5104866,89.8398056,5.762249947,130.4247437,184,15.67177296,3
34706,WTG-A,19-May-22 00:10:00,11324610,-0.902724147,-0.909465969,-0.79383105,-0.799659073,-0.845944405,-0.853724003,1804981,908.5963745,57.4890213,994.9382935,3741225,65.42652893,-3.700000048,10.03090191,OnLine,41.53647614,30.97233963,48.17893219,64.83235931,10.20068741,53.25520706,122,6.522942066,10
34850,WTG-A,20-May-22 00:10:00,11398127,9.852087975,10.13130665,11.10352325,10.64012146,12.25893784,12.32090282,1804981,2819.109863,62.52221298,2610.739258,3774368,71.40000153,-3.700000048,13.44718361,OnLine,46.71996689,33.09512711,50.92704391,88.14619446,6.544445515,158.8618011,169,13.6538229,1.366622925
34994,WTG-A,21-May-22 00:10:00,11484754,-0.157321036,-0.145189852,0.002917258,0.016394222,-0.070643678,-0.065383829,1804981,1450.832886,61.20000076,2030.727905,3821570,68.73433685,-3.700000048,12.76536751,OnLine,37.42550278,25.32787132,46.4705162,85.86090851,11.16224194,113.3705902,27,7.616982937,11
35138,WTG-A,22-May-22 00:10:00,11571377,6.165944576,6.638954639,5.727303505,5.495832443,8.028500557,7.871151924,1804981,2805.199219,60.64767456,2833.064453,3879824,68.01378632,-3.700000048,13.40487289,OnLine,33.93053436,18.86421585,43.60489273,87.2379303,7.598858356,94.51276398,4,11.73571968,1.867451906
35282,WTG-A,23-May-22 00:10:00,11657980,1.63777411,1.699698687,1.817858219,1.878573895,1.782481551,1.832891941,1804981,2356.756836,58.22654343,2353.692871,3914954,66.54436493,-3.700000048,13.4078846,OnLine,33.84170532,20.22647476,41.14951706,88.03647614,9.447501183,56.90587997,97,9.415538788,1.611385822
35426,WTG-A,24-May-22 00:10:00,11743580,-0.950433016,-0.812221706,-0.777764738,-0.633346498,-0.82467562,-0.679028451,1804981,890.4247437,56.87704468,670.3892212,3934004,64.24885559,-3.700000048,8.745333672,OnLine,35.87994766,14.15272427,37.04375839,57.77898407,9.019749641,39.20184708,58,6.399591446,3.789614439
35570,WTG-A,25-May-22 00:10:00,11822140,-0.980538547,-0.71359539,-0.805101514,0.109398417,-0.812264383,-0.580402136,1806988,945.4389038,56.68966293,880.3666382,3964107,63.66289902,-3.700000048,9.50917244,OnLine,34.77282715,16.92058372,38.6048584,65.61715698,9.661592484,56.0523262,295,6.546915054,2.746163607
35714,WTG-A,26-May-22 00:10:00,11908728,0.466765881,0.477154523,0.657981217,0.656029642,0.623130381,0.610347748,1807498,2200.35083,58.3099823,2135.133057,4008282,65.20144653,-3.700000048,12.96726036,OnLine,30.88689232,14.20105839,38.32368469,83.95817566,9.423239708,80.51799011,293,9.107521057,3.242270947
35858,WTG-A,27-May-22 00:10:00,11994327,85.00517273,84.1537323,85.00539398,84.1537323,85.0057373,84.1537323,1807498,18.9571991,54.12480545,-11.21127987,4059516,57.8077507,-3.700000048,0.114626691,Weather Outage,37.30438232,25.18784523,40.75758362,0,0,26.62392998,5,2.165732861,8
36002,WTG-A,28-May-22 00:10:00,12073893,7.535582542,7.499898911,7.713222504,7.678774357,7.666088581,7.633092403,1807498,2792.945068,62.12277222,2809.894531,4083057,71.32384491,-3.700000048,13.40458965,OnLine,43.03128433,29.9980278,48.90933228,88.54197693,7.573693275,61.00585175,148,11.83077335,5
36146,WTG-A,29-May-22 00:10:00,12145398,15.0806427,15.17632675,12.65616989,12.96884441,13.76712132,13.32937241,1807498,2818.65332,63.02439499,2675.660156,4128275,70.90156555,-3.700000048,13.51138115,OnLine,46.00830841,33.02445984,51.25057602,89.94515991,5.151865005,188.1702271,160,17.42131805,2.601366043
36290,WTG-A,30-May-22 00:10:00,12227989,14.78944206,14.96976662,14.92429638,15.08602715,14.94279766,15.09312725,1807498,2820,63.014431,2644.483398,4188583,71.30000305,-3.700000048,13.40304089,OnLine,45.69097519,32.97872162,52.4664917,88.71986389,4.592882156,181.0293121,163,19.02227211,4
36434,WTG-A,31-May-22 00:10:00,12310567,2.839005232,2.80634141,2.924409389,2.887969494,3.081613302,3.031159163,1807498,2667.227783,62.40165329,2637.337646,4246878,70.39270782,-3.700000048,13.21869373,OnLine,47.50830078,32.8483429,51.32798386,88.64703369,8.32666111,159.1493835,150,10.56214237,0
36578,WTG-A,01-Jun-22 00:10:00,12395145,1.039295554,1.10015285,1.125527263,1.181781054,1.270862103,1.324970722,1807498,134.2225037,58.5,107.4412842,4296107,64.60696411,-3.700000048,7.448041439,OnLine,42.07180023,32.84991455,48.06651306,48.49160385,13.33863163,26.09201431,168,3.740469456,10
36722,WTG-A,02-Jun-22 00:10:00,12475721,-0.942386687,-0.820779264,-0.854680896,-0.739151061,-0.724481821,-0.595961452,1807498,1153.770264,55.86458206,1031.912598,4325213,62.65348434,-3.700000048,10.01563454,OnLine,34.91574097,18.96092033,40.5,64.40013123,9.530887604,29.62822914,24,6.994997501,5.275598049
36866,WTG-A,03-Jun-22 00:10:00,12547208,-0.980173171,-0.484087914,-0.899523795,-0.402459711,-0.752747416,-0.259270102,1807577,305.9972534,51.47894287,478.7356262,4337234,58.99303818,-3.700000048,7.8165555,OnLine,38.84950638,24.93476105,40.7869339,52.64860535,11.49455643,159.6926422,68,4.577979565,7.0
37010,WTG-A,04-Jun-22 00:10:00,12626758,-0.946630716,-0.915332735,-0.86768347,-0.833704531,-0.702464402,-0.690514922,1807577,1542.445801,55.2541008,1397.035156,4350147,62.44620514,-3.700000048,11.12275982,OnLine,41.93315887,25.65115547,43.42566299,74.49073029,9.376777649,66.00504303,135,7.839009285,0.0
37154,WTG-A,05-Jun-22 00:10:00,12710367,1.567978382,1.535877585,1.647765398,1.617505789,1.786487103,1.760695338,1807577,2653.495605,62.72249603,2617.427979,4381251,70.09999847,-3.700000048,13.44049835,OnLine,41.449543,29.65431976,46.52522659,89.19322205,8.528802872,96.39903259,141,10.48576164,1.0
37298,WTG-A,06-Jun-22 00:10:00,12796960,0.930960238,0.926522434,1.020690203,1.008150697,1.162661672,1.151340127,1807577,2220.306396,61.43020248,2441.310303,4430479,68.66686249,-3.700000048,13.45541191,OnLine,41.73391724,28.61580276,47.26986313,87.12708282,9.682319641,108.3273926,142,9.324940681,5.0
37442,WTG-A,07-Jun-22 00:10:00,12844292,-0.892666876,-0.769494712,-0.806157053,-0.687866509,-0.683711052,-0.5446769,1807577,665.309082,53.84396362,607.1695557,4439889,61.36442184,-3.700000048,8.620833397,OnLine,42.27469635,30.88900757,46.0097847,55.2390213,9.554824829,68.2314682,144,5.950866699,7.0
37586,WTG-A,08-Jun-22 00:10:00,12922864,84.98692322,84.02700806,84.98449707,84.02700806,84.99282837,84.02700806,1807577,26.0704422,54.79999161,-13.63449383,4458957,59.77809525,-3.700000048,0.133734524,Weather Outage,40.64850998,30.04690552,45.67733002,0.0,0,47.30124664,143,3.012639046,1.0
37730,WTG-A,09-Jun-22 00:10:00,13003457,-0.439785272,-0.465083838,-0.355104417,-0.383455634,-0.22411105,-0.24026604,1807577,443.8330688,56.95521164,378.4134216,4481032,63.52590179,-3.700000048,7.454325676,OnLine,39.16691971,27.17801094,44.34765244,49.55072403,9.586359978,34.71229172,94,5.180371761,0.713963091
37874,WTG-A,10-Jun-22 00:10:00,13070943,-0.926811814,-0.934986353,-0.850230813,-0.85335815,-0.707266629,-0.71016854,1809360,591.6489258,53.47279739,786.8983765,4493807,60.68902969,-3.700000048,9.132527351,OnLine,41.59102631,27.93851852,45.5428009,62.48683548,10.7174139,59.22490311,121,5.666608334,15.0
38018,WTG-A,11-Jun-22 00:10:00,13141419,-0.96255964,-0.858170152,-0.879334867,-0.776541948,-0.726603568,-0.633352339,1809430,977.5185547,55.7789917,1081.105469,4513864,63.04234695,-3.700000048,10.30362988,OnLine,45.16584778,31.89219666,46.04256058,67.07006073,10.18812275,40.04536819,123,6.731003761,3.0
38162,WTG-A,12-Jun-22 00:10:00,13228028,-0.924620628,-0.94096595,-0.844502747,-0.859337747,-0.707369924,-0.716148138,1809430,1549.083496,58.68904877,1475.845703,4535923,66.31344604,-3.700000048,11.42170143,OnLine,46.72962189,35.27994156,51.64736938,75.15231323,9.521884918,113.1952209,123,7.951879978,8.0
38306,WTG-A,13-Jun-22 00:10:00,13307595,11.82123566,12.08931541,9.88606739,10.20065117,11.3587141,11.10671139,1815468,2819.719238,56.95513153,2842.923828,4586158,63.46847153,-3.700000048,13.39420795,OnLine,54.82255173,37.35066986,51.29449844,89.32519531,5.471339703,142.4403229,169,16.34854126,0.612755895
38450,WTG-A,14-Jun-22 00:10:00,13394203,10.19695187,10.09693718,10.24965954,10.13738441,10.47791195,10.35689545,1815935,2820.0,62.81125641,2861.207031,4653515,71.59999847,-3.700000048,13.37303734,OnLine,49.69216156,36.73507309,54.50749207,89.78051758,5.948939323,162.7590942,163,14.95236683,0.291443199
38594,WTG-A,15-Jun-22 00:10:00,13479772,7.442759991,7.67882061,7.366549969,7.465198994,8.082884789,8.14669323,1815935,2817.553223,62.89837265,2868.901611,4721860,71.40000153,-3.700000048,13.40950012,OnLine,49.10810471,35.02460861,52.5,89.66770172,7.331113338,126.6631012,165,12.16119862,7.0
38738,WTG-A,16-Jun-22 00:10:00,13566396,-0.695001662,-0.674522877,-0.615455747,-0.592894673,-0.461721241,-0.449705064,1815935,1649.483521,62.08892059,1928.890259,4782150,69.32408905,-3.700000048,12.60706806,OnLine,45.45641708,35.89154053,52.53889084,83.93728638,10.49363518,99.73086548,148,8.08658886,3.358951569
38882,WTG-A,17-Jun-22 00:10:00,13652990,-0.963347316,-0.940612257,-0.890443265,-0.846012354,-0.75234282,-0.756488144,1815935,1588.432617,58.79999924,1426.479004,4817271,66.14230347,-3.700000048,11.34036064,OnLine,39.76710892,33.88214874,52.22649765,75.65046692,9.481629372,55.35195923,153,7.968020439,2.0
39026,WTG-A,18-Jun-22 00:10:00,13736600,-0.978802085,-0.911579311,-0.897555828,-0.829951108,-0.738168359,-0.686761498,1815935,1732.806274,62.46150208,1940.633667,4845359,69.79586792,-3.700000048,12.59684849,OnLine,45.46417999,35.86200714,52.18362808,82.56293488,10.16873074,75.20230865,151,8.244085312,2.0
39170,WTG-A,19-Jun-22 00:10:00,13823216,-0.821487665,-0.771320462,-0.739753187,-0.689692259,-0.58848089,-0.54650265,1815935,1800.623535,62.1722374,2016.284546,4871448,70.35985565,-3.700000048,12.63058281,OnLine,45.93707275,35.67888641,51.09999847,86.72595215,10.02776051,142.0483551,128,8.369673729,6.201550961
39314,WTG-A,20-Jun-22 00:10:00,13909813,1.553789616,1.321595788,2.260962248,2.361729622,0.952148378,1.120191216,1815935,2538.68042,62.44054031,2558.243164,4916626,70.21376801,-3.700000048,13.40207291,OnLine,44.76025772,35.08718109,51.87154388,88.46692657,8.765841484,101.3625488,139,10.25976563,4.0
39458,WTG-A,21-Jun-22 00:10:00,13971269,0.307282925,0.226548389,0.386648297,0.308176577,0.527512193,0.451366156,1815935,1688.445801,62.68188095,2123.755371,4949009,70.42551422,-3.700000048,13.21141434,OnLine,46.02909088,35.7622757,52.26514435,86.20176697,10.77773476,132.622467,133,8.16193676,6.252275467
39602,WTG-A,22-Jun-22 00:10:00,14057878,-0.974864125,-0.842140257,-0.893445194,-0.760512054,-0.718582332,-0.617322445,1815935,1405.443604,61.65372467,1519.917725,4995205,69.28787231,-3.700000048,11.62871933,OnLine,47.09886932,37.10563278,54.01538086,78.52244568,10.14966583,111.7544708,159,7.619540215,2.2234869
39746,WTG-A,23-Jun-22 00:10:00,14134429,-0.944871128,-0.719700277,-0.861873984,-0.638072073,-0.720902085,-0.494882435,1815935,866.0113525,55.93960953,1188.893799,5016280,63.42393494,-3.700000048,10.5916481,OnLine,37.242836,30.11257172,50.70579529,72.60043335,11.10270405,116.3676834,26,6.330891609,11.0
39890,WTG-A,24-Jun-22 00:10:00,14221060,5.796831131,5.184957981,7.535518169,7.646665096,4.548522949,4.943742752,1815935,2792.359131,62.71054459,2813.999512,5051414,71.4444809,-3.700000048,13.41945648,OnLine,53.8157959,36.88455582,54.88687134,87.99729156,7.729102135,126.3782349,136,11.54212761,3.158955336
40034,WTG-A,25-Jun-22 00:10:00,14280720,85.00750732,85.0,85.00775909,85.0,85.02217102,85.0,1818403,2780.218506,48.1537056,-6.608475208,5091302,47.93444061,-3.700000048,0.077320255,Manual Idle,49.35245132,36.9111824,45.53262329,2.770715714,0.0920996,24.87471962,154,11.5318079,6.0
40178,WTG-A,26-Jun-22 00:10:00,14280720,85.00804138,85.0,85.00832367,85.0,85.02219391,85.0,1835520,2801.19043,39.96320724,-3.789956093,5091302,41.79270554,-3.700000048,0.221314892,Fault 1019,36.47570038,31.16506958,36.07353592,1.746318221,0,14.15031719,8,11.74718761,7.0
40322,WTG-A,27-Jun-22 00:10:00,14357226,-0.931581616,-0.921541929,-0.862226665,-0.839913726,-0.721048653,-0.696724117,1845095,855.6775513,57.61714935,961.7328491,5135510,65.39374542,-3.700000048,9.899097443,OnLine,35.18071365,24.93624306,46.03278732,64.8710022,10.37008381,83.50238037,15,6.352921963,6.0
40466,WTG-A,28-Jun-22 00:10:00,14441798,84.99528503,84.77344513,84.99564362,84.77344513,85.00046539,84.77344513,1845454,17.66952705,55.70788956,-3.329922438,5157581,60.32283783,-3.700000048,0.057351351,Fault 4532,39.64712524,27.14197731,43.91757965,0.0,0,24.38960266,46,1.847837925,5.0
40610,WTG-A,29-Jun-22 00:10:00,14488400,0.403833002,0.378509164,0.448654652,0.460137367,0.665793598,0.603326917,1866620,2105.810059,60.53577423,2233.726563,5166814,67.96435547,-3.700000048,13.39299393,OnLine,44.96062088,30.8149929,46.37994003,88.93634033,10.00092983,77.04527283,145,8.900979042,3.2443223
40754,WTG-A,30-Jun-22 00:10:00,14564922,2.095389366,2.084271669,2.169886112,2.165899754,2.316188097,2.309089422,1866620,2754.446045,62.31636047,2754.621826,5190197,70.5,-3.700000048,13.40928078,OnLine,44.1774025,32.69997025,51.18249893,86.95936584,8.054427147,72.15068054,141,11.05688763,9.0
40898,WTG-A,01-Jul-22 00:10:00,14651542,-0.256894886,-0.267582774,-0.174896076,-0.185954601,-0.035426375,-0.042765003,1866620,2211.88501,62.57756424,2054.593994,5237392,70.16673279,-3.700000048,12.79133415,OnLine,45.5671463,36.00729752,54.63695526,85.23474121,9.276942253,102.7801819,123,9.172890663,10.0
41042,WTG-A,02-Jul-22 00:10:00,14738156,3.451671362,3.287218332,3.524041176,3.368846416,3.669393539,3.512036085,1866620,2667.896729,62.80623245,2817.806641,5283571,71.45462799,-3.700000048,13.39022923,OnLine,47.57172394,36.85015869,55.43104935,88.54373932,8.464782715,97.19649506,140,10.5540123,7.0
41186,WTG-A,03-Jul-22 00:10:00,14814678,-0.950556159,-0.78185004,-0.871145844,-0.700221837,-0.73227632,-0.557032228,1866928,1003.365295,61.7156601,849.1275635,5309822,69.25963593,-3.700000048,9.490226746,OnLine,40.16832352,33.76620102,51.00444412,63.88565445,9.235473633,64.1231842,160,6.784259319,5.0
41330,WTG-A,04-Jul-22 00:10:00,14901286,-0.968315959,-0.87420249,-0.886668742,-0.792574286,-0.713468254,-0.649384677,1866928,658.9203491,55.5473671,725.3471069,5349996,62.83694839,-3.700000048,9.168411255,OnLine,47.23662186,33.83945847,52.00153351,61.76964951,10.03666687,120.0785751,157,5.875,4.221100807
41474,WTG-A,05-Jul-22 00:10:00,14987882,3.384193659,3.346496105,3.456301451,3.428124189,3.604455471,3.571313858,1866928,2721.697754,62.53934479,2827.468018,5395172,71.69999695,-3.700000048,13.42852402,OnLine,47.74571228,37.20673752,54.79666138,89.16444397,7.916389942,75.19983673,153,11.25336647,1.224605203
41618,WTG-A,06-Jul-22 00:10:00,15074483,1.044522166,1.046571732,1.128983736,1.128199935,1.266357064,1.271389484,1866928,2156.281006,63.08683777,2428.810791,5444394,71.74767303,-3.700000048,13.37158203,OnLine,48.93085098,38.77054214,55.16685486,90.02437592,9.714363098,101.4369812,160,9.173789024,5.0
41762,WTG-A,07-Jul-22 00:10:00,15160067,-0.447472841,-0.609304488,-0.441943407,-0.61669153,-0.100681014,0.384841025,1866928,1460.736694,62.73086929,2077.657227,5486577,71.68265533,-3.700000048,13.07197285,OnLine,50.26868057,39.9408989,55.63650513,88.35959625,11.17537498,143.4042358,150,7.775072098,6.0
41906,WTG-A,08-Jul-22 00:10:00,15228520,85.01872253,82.80492401,85.01277161,82.80492401,84.99713898,82.80492401,1866928,5.333167553,51.629879,-9.656322479,5506388,53.48389053,-3.700000048,0.350729764,Weather Outage,45.55529022,41.97143173,48.45637512,0.0,0,9.789657593,144,0.813556015,95.64232635
42050,WTG-A,09-Jul-22 00:10:00,15313119,-0.957673788,-0.769325733,-0.871301472,-0.68769753,-0.738453984,-0.544507921,1866928,1428.801758,55.76422501,1393.943115,5524896,63.92723465,-3.700000048,11.2653532,OnLine,45.78619766,35.11118317,51.32058716,74.12941742,9.772738457,26.32119179,46,7.664984226,0.20672138
42194,WTG-A,10-Jul-22 00:10:00,15382713,-0.942845762,-0.782664061,-0.857664764,-0.701035857,-0.739063263,-0.557846248,1872593,1530.502319,60.0,1573.179443,5539202,67.5,-3.700000048,11.68004036,OnLine,42.9802475,33.24551773,51.07096481,76.96768188,9.844358444,27.48511124,67,7.862844944,2.236815691
42338,WTG-A,11-Jul-22 00:10:00,15446145,-0.959563851,-0.930309713,-0.888927281,-0.848681509,-0.720106363,-0.7054919,1872593,1047.475586,56.20000076,865.0401001,5553305,63.81551361,-3.700000048,9.614901543,OnLine,45.11291885,36.87683868,50.91752625,62.59880066,9.328892708,65.07988739,143,6.891352654,0.0
42482,WTG-A,12-Jul-22 00:10:00,15526821,1.57352674,1.06901288,1.662145019,1.150641084,1.802238584,1.293830752,1872593,16.54199409,56.02600861,-8.928077698,5570515,61.8703537,-3.700000048,7.451508999,OnLine,46.91746521,40.37745285,51.33399963,48.82981873,20.4349556,69.25128937,158,2.427623272,4.0
42626,WTG-A,13-Jul-22 00:10:00,15609389,0.564853847,0.386457205,0.633638144,0.468085408,0.755717158,0.611275017,1872593,311.9620056,51.93774414,253.4472656,5602633,58.39334869,-3.700000048,7.450835228,OnLine,43.2159729,33.86203766,49.0275383,51.81567001,10.60392094,36.31029892,90,4.66557312,0.236735985
42770,WTG-A,14-Jul-22 00:10:00,15673819,-0.852827191,-0.855794191,-0.772728145,-0.774165988,-0.62274307,-0.630976379,1872593,1979.236084,62.5488472,1925.531738,5612618,70.33889771,-3.700000048,12.5487709,OnLine,46.69820023,36.94592667,50.73481369,81.6909256,9.601248741,145.9051514,129,8.711949348,0.0
42914,WTG-A,15-Jul-22 00:10:00,15760427,0.288799047,0.252082646,0.379573762,0.333710849,0.5119223,0.476900458,1872593,1876.270874,63.14942932,2271.999756,5644734,71.15377045,-3.700000048,13.40045166,OnLine,47.85369873,38.77123642,54.44310379,87.55348206,10.46083641,118.61483,131,8.509760857,2.0
43058,WTG-A,16-Jul-22 00:10:00,15844025,1.524620056,1.519457698,1.608401537,1.601085901,1.756668687,1.74427557,1872593,2628.248047,63.22070313,2718.00293,5690940,71.58454895,-3.700000048,13.41393757,OnLine,49.95585251,39.74427414,55.27645874,87.42053223,8.581430435,81.21820068,172,10.40752506,6.752556801
43202,WTG-A,17-Jul-22 00:10:00,15930617,5.811480045,5.737866402,5.887606621,5.819494724,6.026407719,5.962684155,1872593,2799.229004,62.91207886,2833.375732,5744155,72.07883453,-3.700000048,13.41625977,OnLine,49.81537247,39.82653809,55.80394363,89.85578156,7.513466358,96.06987,178,11.85233402,3.0
43346,WTG-A,18-Jul-22 00:10:00,16007155,2.108441353,2.140596867,2.195676088,2.222224951,2.341210365,2.365414619,1872593,2097.738281,62.84783554,2613.70166,5768252,71.5,-3.700000048,13.38342953,OnLine,50.00605774,38.04957581,53.99999237,87.03688049,9.931844711,123.9726639,40,8.967646599,6.228471279
43490,WTG-A,19-Jul-22 00:10:00,16090720,-0.963500857,-0.904323101,-0.881138146,-0.822694898,-0.741082907,-0.679505289,1872593,1527.495361,56.39999771,1145.899414,5783299,64.31443024,-3.700000048,10.57883167,OnLine,53.30495834,36.8821907,51.45120239,68.20853424,8.901061058,51.2099762,118,7.90447855,2.216518879
43634,WTG-A,20-Jul-22 00:10:00,16175309,8.92099762,8.949826241,7.913951397,7.82559967,8.65208149,8.240791321,1872593,2816.334229,63.96205902,2837.625732,5816423,72.68838501,-3.700000048,13.47784996,OnLine,51.9496994,43.17331314,57.04191971,87.94630432,7.440571785,160.2734833,182,12.08358383,8.0
43778,WTG-A,21-Jul-22 00:10:00,16256871,-0.926553071,-0.345132679,-0.91872108,-0.47400403,-0.709521532,-1.737446785,1872593,1390.486328,59.30654907,1268.938721,5847548,66.85941315,-3.700000048,10.95804691,OnLine,51.75047302,38.79493713,56.56172943,74.66634369,9.511252403,13.91042805,67,7.642393589,5.0
43922,WTG-A,22-Jul-22 00:10:00,16342477,-0.942732632,-0.550218999,-0.852719128,-0.468590796,-0.732222199,-0.325401187,1872593,864.8633423,54.79999924,766.2539673,5880679,62.59999847,-3.700000048,9.233547211,OnLine,45.91667557,34.91054916,52.48968887,63.9128418,9.522208214,34.39599228,164,6.454209805,0.0
