,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
44066,WTG-A,23-Jul-22 00:10:00,16429115,-0.95701462,-0.940952778,-0.867262423,-0.885097444,-0.644246221,-0.650197327,1872593,1335.063354,58.30237579,1069.7771,5910786,65.33957672,-3.700000048,10.37243271,OnLine,47.2184639,36.91778564,54.46376038,67.88646698,9.073280334,71.94879913,155,7.482613564,6.0
44210,WTG-A,24-Jul-22 00:10:00,16515753,2.861910582,2.820261717,2.937644243,2.901655674,3.079170704,3.044432878,1872593,2758.958252,63.16960144,2804.794434,5957987,72.0,-3.700000048,13.2269783,OnLine,49.77313995,39.87509155,56.20500183,89.54032135,8.021649361,136.3426971,163,11.01624107,1.0
44354,WTG-A,25-Jul-22 00:10:00,16601349,0.535588026,0.519030869,0.610277176,0.600659072,0.749368548,0.743848681,1872593,2515.902344,62.88308334,2397.717285,6002162,71.30000305,-3.700000048,13.38834381,OnLine,49.74863052,40.9653511,56.15165329,86.20844269,8.853462219,93.1962204,155,10.09469986,9.0
44498,WTG-A,26-Jul-22 00:10:00,16682930,3.696606159,3.714864969,3.826680422,3.796493292,3.974737406,3.939682484,1872593,2742.042969,63.1065979,2828.412842,6036755,72.30000305,-3.700000048,13.43242931,OnLine,51.26797867,40.75736237,55.09999847,88.61357117,8.237790108,161.9235687,170,10.92713642,9.708206177
44642,WTG-A,27-Jul-22 00:10:00,16766515,3.678825378,3.73003459,3.7722435,3.811662674,3.921117544,3.954852104,1872593,2729.321777,63.23944855,2796.020264,6080953,72.09999847,-3.700000048,13.38917923,OnLine,52.16503143,40.90068817,56.28830338,88.20056152,8.129920959,92.89736938,168,10.86905003,2.0
44786,WTG-A,28-Jul-22 00:10:00,16841023,-0.936715364,-0.93729037,-0.901242137,-0.852339864,-0.673318982,-0.720472455,1872593,789.2335205,58.86174393,1184.333374,6106556,66.08751678,-3.700000048,10.65803528,OnLine,50.74514008,35.00750732,52.38719177,70.86286926,11.24486256,75.25189972,91,6.303687096,4.96102953
44930,WTG-A,29-Jul-22 00:10:00,16924639,-0.915335774,-0.927007377,-0.82873255,-0.845379174,-0.716471791,-0.702189565,1872659,1024.860962,57.36758804,1477.828003,6135654,64.87962341,-3.700000048,11.4996357,OnLine,35.26226044,31.14844513,50.50190353,76.78469086,11.1732502,90.40034485,33,6.847324371,2.232364893
45074,WTG-A,30-Jul-22 00:10:00,17009223,-0.928848505,-0.941414654,-0.857116759,-0.859786451,-0.698351026,-0.716596842,1872659,1003.658142,56.60007477,1190.435425,6151692,64.10384369,-3.700000048,10.53538513,OnLine,49.79855347,25.82180786,44.51279449,71.52899933,10.37825298,47.34156799,60,6.750381947,0.0
45218,WTG-A,31-Jul-22 00:10:00,17076681,-0.949144661,-0.956431746,-0.872771144,-0.874803543,-0.719301999,-0.731613934,1872659,771.1286621,58.87293243,797.1989746,6163470,66.35407257,-3.700000048,9.291946411,OnLine,44.32565308,28.11809349,43.24634552,61.98586273,9.942688942,33.1620369,96,6.223903179,1.205385327
45362,WTG-A,01-Aug-22 00:10:00,17158243,-0.943428993,-0.949625373,-0.857873559,-0.86799711,-0.713857591,-0.72480756,1872659,901.7329102,57.0,1094.059082,6190563,64.44876099,-3.700000048,10.34958649,OnLine,44.57970428,30.81614113,47.79459381,70.4681778,10.5287981,48.81674576,115,6.544798374,2.79984355
45506,WTG-A,02-Aug-22 00:10:00,17244833,1.360605359,1.310069442,1.442574501,1.391697526,1.592828274,1.534887195,1872659,2221.547607,62.7921524,2572.875977,6232748,70.75900269,-3.700000048,13.36595154,OnLine,45.24019623,35.8209877,51.94451523,88.3988266,9.670020103,154.4828186,169,9.196456909,0.301122785
45650,WTG-A,03-Aug-22 00:10:00,17330453,9.129142761,9.065300941,7.753584862,8.07790184,7.733724117,7.58295536,1872659,2818.73999,62.83097839,2774.293213,6282968,72.17578125,-3.700000048,13.30166149,OnLine,50.39848328,39.0713501,54.63147354,88.55569458,6.078564167,134.9228516,162,14.64141083,8.0
45794,WTG-A,04-Aug-22 00:10:00,17415062,1.722512126,1.787293553,1.812314987,1.868921757,1.957952619,2.012111187,1872712,1664.999634,63.05913925,2509.583496,6330156,71.90000153,-3.700000048,13.39002323,OnLine,49.64505005,39.94002151,55.34249878,89.09853363,10.90358353,182.7715302,155,8.16601181,0.989201128
45938,WTG-A,05-Aug-22 00:10:00,17501662,1.693844318,1.678689122,1.765693426,1.760317326,1.913671136,1.903506875,1872712,2456.094238,62.60082245,2694.106689,6362277,71.5051651,-3.700000048,13.25529766,OnLine,44.73199844,35.83676147,52.89504242,88.86761475,9.047044754,122.4936905,107,9.800394058,1.542221189
46082,WTG-A,06-Aug-22 00:10:00,17588289,2.081825972,2.102787971,2.156832695,2.184416056,2.297950983,2.327605724,1872712,2782.588135,63.26341248,2771.409424,6403442,72.17183685,-3.700000048,13.47360611,OnLine,49.62215042,39.83799744,54.2220726,88.10427856,7.851656437,124.9375153,160,11.42481518,2.0
46226,WTG-A,07-Aug-22 00:10:00,17673900,-0.93730545,-1.054209471,-0.852518439,-0.796683729,-0.733768821,-0.354313105,1872712,2436.355957,62.55131149,1832.614136,6458670,70.10215759,-3.700000048,12.54637432,OnLine,48.30519104,38.74323273,54.62322998,81.85414124,8.525770187,152.3651123,170,9.756189346,12.0
46370,WTG-A,08-Aug-22 00:10:00,17760499,-0.952040732,-0.880367279,-0.870080054,-0.798739076,-0.704032838,-0.655549467,1872712,1001.673401,62.5,1656.10022,6496811,70.24871063,-3.700000048,11.91165829,OnLine,49.5635376,37.83236313,52.90000153,80.65177917,11.57128811,80.12953949,158,6.83668375,3.0
46514,WTG-A,09-Aug-22 00:10:00,17828959,-0.947637856,-0.948954761,-0.870435953,-0.867326558,-0.732350826,-0.724136949,1872712,676.7653809,54.86656189,661.9185181,6518721,62.43151855,-3.700000048,8.781198502,OnLine,42.2508316,32.93302155,49.92142868,61.03202438,9.744785309,88.96495819,39,5.985203743,9.850833893
46658,WTG-A,10-Aug-22 00:10:00,17899449,85.00032806,85.0,84.99966431,85.0,85.00091553,85.0,1872712,14.99482155,53.72518158,-13.06426239,6528534,57.59993744,-3.700000048,0.0,Weather Outage,40.09999847,33.75521851,45.36262131,0.116134547,0,7.634753227,39,1.691748619,27.0
46802,WTG-A,11-Aug-22 00:10:00,17932110,-0.93624723,-0.596592724,-0.866669297,-0.514964521,-0.731489778,-0.371774942,1872712,347.9185181,59.33774185,343.9504395,6530809,66.28579712,-3.700000048,7.463695049,OnLine,46.28923416,35.76848602,47.38001251,51.14440918,10.25151634,18.62297249,62,4.843215942,16.0
46946,WTG-A,12-Aug-22 00:10:00,17996567,-0.957664609,-0.632375956,-0.867039382,-0.550747752,-0.72717756,-0.407558143,1872712,974.0828857,58.5,1223.210693,6545892,65.77191162,-3.700000048,10.76755238,OnLine,47.09358215,34.07442474,49.73675156,71.55610657,10.80796814,99.2918396,96,6.714093208,1.0
47090,WTG-A,13-Aug-22 00:10:00,18060009,-0.856361806,-0.836296082,-0.768612206,-0.754667878,-0.631797791,-0.611478269,1872712,1910.783325,62.5,1976.347534,6561545,70.24441528,-3.700000048,12.65196705,OnLine,44.63150406,34.89100647,48.99866486,84.71977234,9.829576492,63.6145401,121,8.573672295,0.221002862
47234,WTG-A,14-Aug-22 00:10:00,18141585,-0.93999058,-0.726364017,-0.882692218,-0.87741971,-0.802829027,-0.944026113,1872712,651.3743896,55.34523392,659.3670654,6581604,62.79730606,-3.700000048,8.823972702,OnLine,44.49042511,35.95044327,50.20639038,60.83424377,10.00413799,117.8060608,142,5.894608974,7.0
47378,WTG-A,15-Aug-22 00:10:00,18228171,-0.957871854,-0.878961027,-0.889135301,-0.845188141,-0.730143368,-0.684914291,1872712,2241.026855,59.48786545,1918.152954,6607683,67.37134552,-3.700000048,12.63571262,OnLine,46.20925522,36.75145721,52.21290207,81.56763458,9.040816307,154.0441589,154,9.292224884,1.0
47522,WTG-A,16-Aug-22 00:10:00,18313794,0.543216228,0.537530005,0.625922382,0.619158208,0.767348528,0.762347817,1872712,1996.975098,63.17734146,2270.033203,6635770,71.60826874,-3.700000048,13.38753796,OnLine,47.39415359,38.80310059,52.83921051,88.93830872,10.15102959,64.37208557,179,8.777117729,2.0
47666,WTG-A,17-Aug-22 00:10:00,18393336,-0.52565974,-0.52030617,-0.438749105,-0.438679695,-0.301034033,-0.295488745,1872712,1906.786377,62.49324036,1988.882202,6674942,69.63047028,-3.700000048,12.54735184,OnLine,44.84742355,32.05186462,51.61448669,83.47383881,9.800845146,79.47219086,20,8.525816917,2.721637487
47810,WTG-A,18-Aug-22 00:10:00,18477918,1.274940014,1.104956865,1.323666692,1.160981297,1.326638341,1.158864021,1872712,39.95378494,55.53490448,84.04763031,6692808,60.97491837,-3.700000048,7.444356918,OnLine,38.98935318,26.74575233,44.14165878,51.66165161,16.00220299,51.53458023,35,3.0989573,3.0
47954,WTG-A,19-Aug-22 00:10:00,18559506,-0.864152253,-0.82813096,-0.806116998,-0.772106528,-0.800513327,-0.774223864,1872712,775.4098511,53.86221695,965.2340088,6698819,61.42973709,-3.700000048,9.845532417,OnLine,40.85507584,29.90229034,46.6251564,66.05278778,10.83928299,67.39578247,155,6.199057579,1.206466794
48098,WTG-A,20-Aug-22 00:10:00,18642095,0.020694552,0.019638702,0.079485431,0.075663112,0.070727482,0.073545776,1872712,1968.209961,61.62207794,2136.882568,6719884,69.18994141,-3.700000048,13.07430553,OnLine,45.34313965,33.17037964,49.5942688,88.05043793,10.04007912,98.87004852,174,8.687726974,3.0
48242,WTG-A,21-Aug-22 00:10:00,18715616,-0.88222146,-0.738638699,-0.822679102,-0.682614267,-0.824543238,-0.684731603,1872712,606.6293335,57.4893837,820.1838379,6737180,65.09568024,-3.700000048,9.463790894,OnLine,44.47418594,32.88464355,46.3431282,63.91975403,10.94160938,60.79727554,253,5.7546134,3.21116662
48386,WTG-A,22-Aug-22 00:10:00,18759244,85.01803589,81.01767731,85.0105896,81.01767731,84.99129486,81.01767731,1872712,39.49877167,47.59992981,-18.1391983,6744451,48.1584549,-3.700000048,0.334442973,Weather Outage,33.7423439,27.80552292,37.42889404,0.0,0,3.108105659,314,3.097307205,4.0
48530,WTG-A,23-Aug-22 00:10:00,18842844,-0.887953937,-0.771682501,-0.831669807,-0.71825254,-0.832637131,-0.720122099,1872779,1311.240845,56.61754608,1391.891724,6755981,64.70264435,-3.700000048,11.2297554,OnLine,43.82158279,30.80576897,47.15193176,74.59619141,10.12262344,56.17021179,101,7.393527508,0.233528838
48674,WTG-A,24-Aug-22 00:10:00,18911308,0.608997643,0.580169499,0.670350909,0.636193931,0.662337899,0.634076595,1872779,73.6832428,56.59999847,184.5886993,6761630,63.39186859,-3.700000048,7.458325386,OnLine,43.36410522,34.85684204,46.77392197,51.60903549,14.91119766,79.54872131,76,3.323027611,2.0
48818,WTG-A,25-Aug-22 00:10:00,18962678,-0.86044383,-0.805887103,-0.804325581,-0.749862671,-0.797950268,-0.751980007,1872779,1051.928589,57.79999924,692.0334473,6765535,65.17693329,-3.700000048,8.996735573,OnLine,44.87850952,32.96928024,47.2950058,61.09817886,8.568281174,76.65916443,136,6.912403107,0.207031831
48962,WTG-A,26-Aug-22 00:10:00,19023241,-0.856376052,-0.889890254,-0.818393648,-0.833865821,-0.826454461,-0.835983157,1872779,1526.083984,57.10758591,1495.759033,6777298,65.16497803,-3.700000048,11.51555347,OnLine,44.25859833,32.92458344,48.46706009,76.89801788,9.731058121,39.45902252,117,7.85962677,0.0
49106,WTG-A,27-Aug-22 00:10:00,19096740,-0.806225657,-0.823006749,-0.878000557,-0.856494844,-0.874119639,-0.883335531,1872779,2117.187256,57.46676636,1599.869507,6791031,65.02397156,-3.700000048,11.77368355,OnLine,44.07653046,35.0515976,49.42934799,75.48791504,8.680459976,81.56848907,133,8.98137188,5.573695183
49250,WTG-A,28-Aug-22 00:10:00,19180360,0.659425676,0.665472746,0.715059757,0.721497178,0.718073905,0.719379842,1872779,1934.254883,63.09439468,2152.1604,6819124,70.54595947,-3.700000048,13.27353668,OnLine,42.70121002,31.36407852,50.15540314,87.36628723,10.29169273,43.99435806,277,8.617138863,0.248127595
49394,WTG-A,29-Aug-22 00:10:00,19264946,-0.897719622,-0.890225589,-0.849317253,-0.834201157,-0.843283176,-0.836318493,1872779,993.3475342,61.93911362,1833.123901,6858292,69.63980865,-3.700000048,12.18758392,OnLine,43.64085388,31.32629395,50.07626724,81.86638641,12.08506966,267.0939636,154,6.725477219,6.0
49538,WTG-A,30-Aug-22 00:10:00,19348535,-0.863970637,-0.581650198,-0.808015406,-0.525625765,-0.830138266,-0.527743101,1872779,845.1625977,56.67211151,823.2391968,6882375,63.921978,-3.700000048,9.372642517,OnLine,43.467453,29.04815292,47.25674057,62.08640289,9.837901115,55.97415924,151,6.367542267,7.0
49682,WTG-A,31-Aug-22 00:10:00,19407963,-0.878418207,-0.452415705,-0.810118854,-0.396391273,-0.817905605,-0.398508608,1872779,294.4989929,54.89999771,384.0157471,6888681,62.14981079,-3.700000048,7.456327438,OnLine,43.78132248,33.87035751,47.94514084,51.39429855,10.79272175,48.55621719,94,4.590042591,8.0
49826,WTG-A,01-Sep-22 00:10:00,19492575,-0.894541383,-0.887845635,-0.841020346,-0.831821203,-0.831474125,-0.833938539,1872779,1422.0448,56.0021019,1154.568604,6905726,63.52740097,-3.700000048,10.56339741,OnLine,42.84122849,33.02021408,48.89543915,68.10342407,9.188502312,39.31897736,86,7.651838303,1.777963638
49970,WTG-A,02-Sep-22 00:10:00,19571125,-0.878409684,-0.593376279,-0.831098378,-0.537351847,-0.811619341,-0.539469182,1872859,1462.011597,58.59999847,1260.998047,6921770,65.98416138,-3.700000048,10.79345131,OnLine,31.19317627,26.10828018,46.65836334,71.65368652,9.357261658,50.66566086,144,7.679172039,8.396007538
50114,WTG-A,03-Sep-22 00:10:00,19622486,-0.854837418,-0.873815119,-0.797944188,-0.817790687,-0.810284495,-0.819908023,1872859,598.786438,57.10720444,992.2163696,6930312,64.51760864,-3.700000048,9.988057137,OnLine,36.57138062,30.70787048,46.08467102,67.07129669,11.75030708,68.35574341,96,5.690086842,2.252128601
50258,WTG-A,04-Sep-22 00:10:00,19672815,84.98712921,84.91969299,84.98749542,84.91969299,85.01251221,84.91969299,1872859,13.76661587,52.92205811,-12.60552502,6936656,54.70361328,-3.700000048,0.249778733,Weather Outage,41.95402527,35.86661148,43.89302444,0.0,0,43.10693741,69,1.694389462,5.0
50402,WTG-A,05-Sep-22 00:10:00,19753394,-0.725503683,-0.964513838,-0.668632686,-0.8141945,-0.653534055,-0.722019196,1872859,1698.61377,60.48282242,1455.899048,6960675,68.23127747,-3.700000048,11.36756611,OnLine,39.91534805,30.64139748,47.62583542,78.03966522,9.270870209,71.3849411,63,8.135798454,0.0
50546,WTG-A,06-Sep-22 00:10:00,19823884,-0.873876333,-0.890838385,-0.812129438,-0.834813952,-0.801258683,-0.836931288,1872859,613.6574707,52.20511627,546.7219849,6966820,60.31046295,-3.700000048,8.246831894,OnLine,43.00029755,31.04579163,47.06476974,56.82992554,9.542687416,33.59424973,134,5.77811861,1.0
50690,WTG-A,07-Sep-22 00:10:00,19893378,0.118082188,0.348943502,0.178908795,0.404967934,0.154089585,0.402850598,1872859,240.6169281,58.79999924,275.0334778,6972792,65.58633423,-3.700000048,7.455107689,OnLine,43.55712891,34.80613708,47.61933517,52.07054901,11.40867233,33.16091537,128,4.334677219,17.0
50834,WTG-A,08-Sep-22 00:10:00,19950138,-0.863468349,-0.879184842,-0.807426751,-0.82316041,-0.80888617,-0.825277746,1872859,1332.526123,55.06713486,1196.715332,6982087,62.55921555,-3.700000048,10.64164639,OnLine,45.40016556,30.82875443,48.04254913,70.85650635,9.496307373,36.7693367,118,7.434480667,2.0
50978,WTG-A,09-Sep-22 00:10:00,20027683,-0.872658074,-0.60324955,-0.813681483,-0.547225118,-0.843858123,-0.549342453,1872859,901.0752563,55.91187668,885.7245483,6992879,63.86728287,-3.700000048,9.692765236,OnLine,48.15157318,31.75859261,47.69756317,67.38773346,9.888094902,54.36343765,164,6.543182373,10.0
51122,WTG-A,10-Sep-22 00:10:00,20114307,0.086459078,0.13920711,0.158884227,0.195231542,0.164572373,0.193114206,1872859,1707.353516,62.79896545,2163.005371,7012936,71.2819519,-3.700000048,13.16784286,OnLine,44.29376602,32.70804977,49.20578766,86.82830811,10.54706669,81.73332977,139,8.196950912,0.0
51266,WTG-A,11-Sep-22 00:10:00,20195883,2.274538994,2.227850199,2.319210052,2.283874512,2.321350574,2.281757355,1872859,2366.64502,59.54840469,2596.685303,7046064,67.30166626,-3.700000048,13.3624506,OnLine,32.27867889,20.14026642,42.94387436,87.71475983,9.390045166,95.17964172,356,9.444097519,2.0
51410,WTG-A,12-Sep-22 00:10:00,20265866,85.0083313,85.0,85.0042038,85.0,85.00717926,85.0,1872859,7.277605057,48.5,-13.3661108,7069807,49.03013611,-3.700000048,0.0,Weather Outage,35.09246063,26.01205444,36.15578079,1.139622211,0,23.89105415,117,0.965057969,86.0
51554,WTG-A,13-Sep-22 00:10:00,20336655,-0.869998634,-0.458253145,-0.809141338,-0.848152518,-0.820822299,-1.2543962,1872859,885.3283081,53.29999924,967.8980713,7076879,61.05861282,-3.700000048,9.939875603,OnLine,42.68426514,29.32641983,45.2413826,66.96460724,10.23401356,70.55012512,167,6.471509457,2.0
51698,WTG-A,14-Sep-22 00:10:00,20422289,1.10918963,1.09871316,1.157472134,1.154737592,1.18208468,1.152620316,1872859,2009.745483,62.95271683,2356.63501,7122057,70.69999695,-3.700000048,13.407794,OnLine,42.80989456,32.90149689,49.29999924,86.78846741,10.1725235,60.86989975,150,8.756936073,2.244749069
51842,WTG-A,15-Sep-22 00:10:00,20508916,1.678751945,1.659841299,1.732332349,1.715865731,1.728505135,1.713748455,1872859,2306.915283,62.22866821,2532.069092,7175283,71.30000305,-3.700000048,13.33945656,OnLine,44.16520691,32.0683403,50.40903473,89.2151413,9.496452332,134.7533875,150,9.366372108,2.0
51986,WTG-A,16-Sep-22 00:10:00,20590496,7.439352036,7.385399342,7.471677303,7.426292419,7.46186018,7.423614025,1872859,2605.954834,62.77746582,2827.918945,7227526,71.19999695,-3.700000048,13.39065361,OnLine,43.18012238,31.90154266,49.73481369,87.6427002,8.630245209,122.9195175,160,10.26614761,2.679498672
52130,WTG-A,17-Sep-22 00:10:00,20677062,1.453366876,1.510060549,1.522073269,1.566082001,1.511124611,1.563993573,1872859,2445.413818,62.28005981,2654.697754,7275741,70.80000305,-3.700000048,13.4780283,OnLine,44.5691185,33.87597656,50.7455101,88.94257355,9.139080048,103.0867004,161,9.838308334,1.214680791
52274,WTG-A,18-Sep-22 00:10:00,20763661,5.863007545,5.883045673,5.903428555,5.939070225,5.912061214,5.936953068,1872859,2818.719727,62.72074509,2867.675781,7342089,71.59999847,-3.700000048,13.33250999,OnLine,46.99153519,34.94039917,52.63432312,89.7359848,7.144432068,135.0154724,169,12.40987301,3.0
52418,WTG-A,19-Sep-22 00:10:00,20850303,5.806225777,5.784585476,5.860064983,5.840610027,5.868936062,5.83849287,1872859,2819.418213,63.13095474,2817.599854,7399348,72.0,-3.700000048,13.44227791,OnLine,46.58873367,36.13106155,52.79211044,88.98616028,7.119212627,182.352066,180,12.49741554,1.288417101
2,WTG-B,20-Sep-21 00:10:00,3756013,9.18074894,9.190662384,8.978744507,8.986676216,8.330135345,8.399967194,1601512,2707.824219,-3278.5,1968.364014,1303556,67.6004715,-3.700000048,13.39887714,OnLine,37.62680054,35.0383873,52.54685974,89.09857178,8.322410583,145.3751373,158,10.68820858,11.33333397
146,WTG-B,21-Sep-21 00:10:00,3815913,9.77741909,9.827717781,9.587826729,9.638750076,9.038211823,9.083195686,1601701,2819.644775,-3278.5,1998.0177,1339631,67.19999695,-3.700000048,13.45154572,OnLine,33.70000076,30.92339706,49.60477448,89.44880676,7.105288029,198.0376434,3,12.64480495,5.397011757
290,WTG-B,22-Sep-21 00:10:00,3902533,4.176640511,4.205768585,3.989899874,4.01680088,3.434930086,3.461246729,1601701,684.8588257,-3278.5,733.494751,1379782,63.39188004,-3.700000048,9.964947701,OnLine,19.49999809,26.22209358,45.76101685,66.26395416,11.25489426,87.88601685,24,5.875205994,3.979734421
434,WTG-B,23-Sep-21 00:10:00,3948568,6.846935749,6.849756718,6.657370567,6.660788536,6.099256992,6.105234623,1601701,231.5327148,-3278.5,466.138855,1383273,61.90451813,-3.700000048,9.34376812,OnLine,23.51378059,29.86108971,39.44511032,62.13329315,15.11565876,64.06163025,137,4.226542473,0.092177898
578,WTG-B,24-Sep-21 00:10:00,4035188,10.62570763,10.57258797,10.43822193,10.38361931,9.880784988,9.828064919,1601701,2820,-3278.5,2138.40625,1417380,67.19999695,-3.700000048,13.44389534,OnLine,32.35746384,30.00165558,49.99862289,89.39792633,6.258676529,158.0816193,176,14.32745934,1.684896231
722,WTG-B,25-Sep-21 00:10:00,4120796,6.239273071,6.22507906,6.050971031,6.036110878,5.49452734,5.480556965,1601701,2702.290283,-3278.5,1947.587402,1452503,63.69999695,-3.700000048,13.47088718,OnLine,32.98976135,29.93453979,49.48612595,89.57741547,8.391677856,150.218338,41,10.6632576,1.982133031
866,WTG-B,26-Sep-21 00:10:00,4207419,11.56391716,11.31011677,13.80376625,13.56495571,11.49650764,11.94916725,1601701,2820,-3278.5,1526.494263,1478590,63.80807495,-3.700000048,13.45770359,OnLine,33.9272728,31.96744537,47.72725677,89.48975372,5.816124916,181.1887512,178,15.36926651,6.734770298
1010,WTG-B,27-Sep-21 00:10:00,4293023,11.87002468,12.24338436,11.75359821,11.47320747,13.18421555,13.12316418,1601701,2819.916016,-3278.5,1348.723999,1520732,63.89074326,-3.700000048,13.13182068,OnLine,34.14746094,33.91789627,50.94447327,87.32272339,6.455496311,131.9664307,190,13.55350304,3.786892414
1154,WTG-B,28-Sep-21 00:10:00,4379640,5.667729855,5.917534828,5.274227619,5.295577049,5.490524769,5.492443562,1601701,2770.208008,-3278.5,2582.75415,1564898,66.88105011,-3.700000048,13.41280174,OnLine,38.01366043,34.74953461,53.7561264,89.19116974,7.983345509,158.1958466,191,11.18330956,3.300605536
1298,WTG-B,29-Sep-21 00:10:00,4465058,-0.529268682,-0.435797632,-0.719082057,-0.624765813,-1.274858356,-1.180320024,1601701,761.5784912,-3278.5,595.6073608,1591034,62.86799622,-3.700000048,8.515365601,OnLine,33.08978653,33.88349152,50.78021622,56.62466431,9.213163376,20.96169472,165,6.080831528,2.307371855
1442,WTG-B,30-Sep-21 00:10:00,4551664,4.760099411,4.780385017,4.576564789,4.591417313,4.018668652,4.035862923,1601701,2236.49585,-3278.5,2139.897461,1624146,67.40000153,-3.700000048,13.53367996,OnLine,35.25062561,31.97777367,51.83811569,89.99497223,9.863886833,131.3321381,139,9.200423241,4.363727093
1586,WTG-B,01-Oct-21 00:10:00,4629219,1.890716791,8.020657539,1.709181786,7.838279247,1.361741185,7.491455078,1601852,42.51612473,-3278.5,23.90782166,1644216,59.07905197,-3.700000048,7.4752388,OnLine,27.56539917,24.90349007,39.61991119,49.70812988,16.8260479,19.4686203,8,2.954535723,6.921883583
1730,WTG-B,02-Oct-21 00:10:00,4671810,84.97541809,85,84.97649384,85,84.9757843,85,1601933,3.293153763,-3278.5,-15.3234272,1647517,35.95317459,-3.700000048,0,Weather Outage,26.9010582,25.77566147,28.30755615,0,0,0,57,0.36590597,34.5
1874,WTG-B,03-Oct-21 00:10:00,4727624,1.967046618,1.961003065,1.794834733,1.779589653,1.426591516,1.425424218,1601933,20.82089424,-3278.5,-15.53845882,1652302,56.7429657,-3.700000048,7.201628208,RunUp,30.54655457,24.98995018,36.82067108,47.88869858,20.54617882,67.50345612,21,2.313432693,4.746660233
2018,WTG-B,04-Oct-21 00:10:00,4794098,76.30627441,76.23403168,76.24040985,76.16847992,76.11273193,76.04051208,1601933,11.83822918,-3278.5,-13.42675877,1658168,57.81755066,-3.700000048,0.047207862,RunUp,33.68247604,29.75611687,38.72398376,0.313918322,0.237958953,11.27744389,152,1.315358758,17.07970047
2162,WTG-B,05-Oct-21 00:10:00,4840818,-0.57348305,-0.401995093,-0.811249971,-0.583408535,-1.110048056,-0.937573969,1601933,1402.439209,-3278.5,859.7911377,1664071,58.66843414,-3.700000048,9.695837021,OnLine,22.52024841,28.98124886,45.51899338,64.47444916,8.533157349,73.61611176,138,7.501021862,9.518112183
2306,WTG-B,06-Oct-21 00:10:00,4884383,8.14453125,7.614262104,8.150743484,8.310563087,5.514530659,5.545033932,1601933,2819.899902,-3278.5,2787.955322,1669162,67.762146,-3.700000048,13.56156731,OnLine,32.04543686,29.08491898,46.5,90.18041229,6.87004137,181.2723999,100,13.01691341,5
2450,WTG-B,07-Oct-21 00:10:00,4931968,-0.590987802,-0.588738739,-0.767963529,-0.770152152,-1.11947453,-1.124317527,1601933,1274.514893,-3278.5,985.6706543,1679093,61.23246765,-3.700000048,10.01911736,OnLine,20.74728584,26.82246208,43.5175705,64.8438797,9.165827751,42.81232452,145,7.252969265,1
2594,WTG-B,08-Oct-21 00:10:00,5017730,-0.630478084,-0.525257766,-0.815533042,-0.706671178,-1.113599896,-1.060836673,1601933,1485.55249,-3278.5,1786.67334,1712568,66.69889832,-3.700000048,12.22354031,OnLine,30.1781292,31.67741013,53.00780487,82.27402496,10.6163969,123.9931412,152,7.662004948,10
2738,WTG-B,09-Oct-21 00:10:00,5104352,8.219023705,8.22387886,8.038899422,8.038003922,7.688946247,7.686534882,1601933,2819.24585,-3278.5,2488.378418,1742667,67.97844696,-3.700000048,13.42421722,OnLine,38.52161026,33.91631317,52.3935051,88.72148895,6.44893074,139.7909698,193,13.91632938,1.073304415
2882,WTG-B,10-Oct-21 00:10:00,5190966,8.575865746,8.799178123,7.994340897,7.950471878,8.62942028,8.550948143,1601933,2787.481934,-3278.5,2371.599365,1800922,67.80000305,-3.700000048,13.51934338,OnLine,39.62185287,33.86736679,53.34572601,89.48903656,7.257079601,167.1950684,186,12.42117596,1
3026,WTG-B,11-Oct-21 00:10:00,5274536,14.44742393,14.15312767,16.49056816,16.39469719,14.17692089,14.63474464,1601933,2820,-3278.5,2231.803955,1841090,66.5,-3.700000048,13.30892372,OnLine,24.85508919,20.09825325,45.76319885,90.17851257,4.993349552,182.0018768,16,17.69223404,5.822969437
3170,WTG-B,12-Oct-21 00:10:00,5349056,2.245295286,2.247476101,2.065845728,2.066062689,1.713098049,1.711897373,1601933,2629.329834,-3278.5,2668.212402,1871683,66.2019043,-3.700000048,13.44205666,OnLine,30.9329586,25.77896881,46.90151978,88.27259827,8.4568367,106.194191,151,10.60172081,1.226998687
3314,WTG-B,13-Oct-21 00:10:00,5435677,8.714174271,8.83884716,8.531702995,8.655773163,8.184800148,8.308392525,1601933,2818.274658,-3278.5,2490.604736,1929955,67.46517944,-3.700000048,13.2273531,OnLine,33.40407562,26.24837685,48.95098877,88.72305298,6.301161766,178.2403564,155,13.9578886,1
3458,WTG-B,14-Oct-21 00:10:00,5502037,1.369191408,1.802617669,1.188508511,1.621204257,0.831412375,1.267038822,1602236,74.7036438,-3278.5,80.10906219,1947547,59.88280869,-3.700000048,7.460935116,OnLine,28.24311066,26.32586479,39.15749359,49.67360306,15.02698708,47.33546448,128,3.29994607,4
3602,WTG-B,15-Oct-21 00:10:00,5570298,-0.115735337,-0.361629754,-0.290928423,-0.543043196,-0.657289863,-0.897208631,1602236,330.2197266,-3278.5,336.7604675,1950464,62.2572403,-3.700000048,7.460400105,OnLine,25.63128662,21.71891022,38.13462067,51.86432648,10.60662842,71.5662384,18,4.681169987,3.774568081
3746,WTG-B,16-Oct-21 00:10:00,5655914,-0.561269462,-0.482809782,-0.744605422,-0.664223194,-1.097093344,-1.018388629,1602236,691.845459,-3278.5,405.1621094,2000684,60.32691574,-3.700000048,7.473752022,OnLine,24.9814949,19.77170944,43.68921661,51.90185165,8.362477303,19.73832321,0,5.932197094,1
3890,WTG-B,17-Oct-21 00:10:00,5734466,-0.594764054,-0.613608181,-0.777342021,-0.795021594,-1.129936457,-1.149186969,1602236,1212.946899,-3278.5,1235.303467,2010535,63.53253174,-3.700000048,10.64744473,OnLine,17.76414108,21.74053955,41.60914993,69.94847107,9.910155296,47.33546448,215,7.142755985,1
4034,WTG-B,18-Oct-21 00:10:00,5820073,10.36273956,10.54648304,6.437584877,7.025159359,7.435428619,6.796467304,1602236,2819.593018,-3278.5,2482.785645,2036104,65.16329956,-3.700000048,13.49729347,OnLine,27.28869057,25.61800385,47.00611115,89.17394257,7.276025295,111.2271423,191,12.32665634,0.778740048
4178,WTG-B,19-Oct-21 00:10:00,5893607,6.754111767,6.769315243,6.570105076,6.587901592,6.21739769,6.233736515,1602236,2790.585449,-3278.5,2635.266602,2079729,67.09999847,-3.700000048,13.33183289,OnLine,30.69491768,23.99203491,47.41037369,88.4899826,7.7611866,158.2174072,171,11.5112896,0
4322,WTG-B,20-Oct-21 00:10:00,5975183,7.67116785,7.700875282,7.49882412,7.519461632,7.142062664,7.165296078,1602236,2802.325928,-3278.5,2602.263672,2131984,67.40000153,-3.700000048,13.35382271,OnLine,32.49814987,26.31183052,48.78547668,88.41201782,7.61164093,142.4580536,174,11.6730566,1.749734044
4466,WTG-B,21-Oct-21 00:10:00,6060804,-0.594422519,-0.277580321,-0.776605248,-0.458993733,-1.126585841,-0.813159168,1602305,799.138855,-3278.5,793.8106689,2165106,58.7830658,-3.700000048,9.216703415,OnLine,17.74672318,22.05405998,41.97173691,62.56336212,9.887827873,34.99317169,-1,6.225203991,6.80445385
4610,WTG-B,22-Oct-21 00:10:00,6117258,-0.545668423,-0.570398211,-0.729368925,-0.751811624,-1.082117081,-1.105977058,1602305,487.7336731,-3278.5,449.1704712,2169549,61.58110046,-3.700000048,7.682826519,OnLine,23.82480812,22.08648109,36.93225098,51.24725723,9.572781563,23.84270859,152,5.40081501,2.296057224
4754,WTG-B,23-Oct-21 00:10:00,6203882,-0.608550727,-0.513512433,-0.786742866,-0.694925785,-1.149579406,-1.04909122,1602305,1230.54126,-3278.5,1523.289185,2189599,60.078022,-3.700000048,11.54493427,OnLine,19.85891724,24.15831947,46.15148544,75.39876556,10.66551018,91.61591339,156,7.176269054,10.79460621
4898,WTG-B,24-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5042,WTG-B,25-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5186,WTG-B,26-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5330,WTG-B,27-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5474,WTG-B,28-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5618,WTG-B,29-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5762,WTG-B,30-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5906,WTG-B,31-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6050,WTG-B,01-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6194,WTG-B,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-B,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-B,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-B,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-B,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-B,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-B,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-B,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-B,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-B,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-B,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-B,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-B,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-B,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-B,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-B,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-B,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-B,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-B,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-B,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-B,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-B,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-B,23-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9506,WTG-B,24-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9650,WTG-B,25-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9794,WTG-B,26-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9938,WTG-B,27-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10082,WTG-B,28-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10226,WTG-B,29-Nov-21 23:10:00,6223617,-0.626656711,-0.597409427,-0.76202178,-0.778822839,-1.112621784,-1.132176399,1604317,1734.674316,-3278.5,1716.493652,2198048,61.04844284,-3.700000048,11.86393547,OnLine,20.79513931,21.23015022,31.74355316,81.5583725,9.756245613,63.61481857,229,8.136522293,1
10370,WTG-B,30-Nov-21 23:10:00,6299156,1.895354867,1.486782074,1.727251291,1.305368662,1.368444562,0.951203227,1604754,61.87531281,-3278.5,46.64746857,2209511,57.35064697,-3.700000048,7.448742867,OnLine,26.05873489,19.90177345,36.72994995,51.95290375,15.38771057,30.31536484,74,3.229442835,2
10514,WTG-B,01-Dec-21 23:10:00,6363782,-0.60520345,-0.546125412,-0.789490819,-0.727538824,-1.141301751,-1.081704259,1605810,497.666626,-3278.5,569.2697754,2218470,60.24805832,-3.700000048,8.361681938,OnLine,25.90497208,21.75384712,35.29219055,57.15043259,10.54742432,96.3697052,227,5.309828758,1
10658,WTG-B,02-Dec-21 23:10:00,6429370,3.662116528,2.944577456,6.29786253,6.276997566,2.183244228,2.72704649,1605810,2649.004395,-3278.5,2804.661377,2236089,66.95412445,-3.700000048,13.4687233,OnLine,31.9223156,25.26514053,47.11193848,88.34107208,8.609054565,88.74956512,212,10.40640163,1.517513514
10802,WTG-B,03-Dec-21 23:10:00,6513973,13.37919044,13.3126936,13.19135284,13.1312809,12.85058117,12.77711487,1605810,2776.422852,-3278.5,813.0446777,2261187,56.6558075,-3.700000048,11.09382439,OnLine,17.76471138,19.01788521,41.17546844,71.00537872,6.3349967,94.73321533,34,11.61661816,1.765021801
10946,WTG-B,04-Dec-21 23:10:00,6586488,1.888716459,1.478987217,1.72175324,1.297573805,1.361540437,0.94340837,1605810,85.54621887,-3278.5,23.14533806,2284983,51.33495331,-3.700000048,7.458540916,OnLine,18.85192871,16.17747116,30.63862038,50.56056595,14.6849556,15.65124416,174,3.385172606,9
11090,WTG-B,05-Dec-21 23:10:00,6659008,19.75953484,19.80900002,20.49489021,20.18595505,20.43160057,20.50017166,1605810,2820,-3278.5,1634.147095,2313092,55.78636169,-3.700000048,13.47267532,OnLine,22.08951378,16.83515739,38.39662552,91.37462616,4.152410507,253.5101929,11,21.60893822,13
11234,WTG-B,06-Dec-21 23:10:00,6736540,-0.591612279,-0.271675915,-0.768099666,-0.453089327,-1.121828556,-0.807254732,1605810,549.7496948,-3278.5,487.4263,2337177,56.21868896,-3.700000048,7.820965767,OnLine,11.17069244,6.900025368,30.13472366,51.47383118,9.198460579,54.27836227,132,5.606724262,8
11378,WTG-B,07-Dec-21 23:10:00,6811076,2.931990147,2.939117432,2.749481201,2.75770402,2.396831751,2.403538465,1605810,185.0396118,-3278.5,175.5799713,2352526,53.8947258,-3.700000048,7.520631313,OnLine,13.76076317,11.23092651,28.44274712,51.96217346,12.48079872,26.81291008,158,4.005002022,12
11522,WTG-B,08-Dec-21 23:10:00,6875511,85.00426483,85,84.99840546,85,85.00176239,85,1605810,2820,-3278.5,-12.59076786,2362952,42.0989418,-3.700000048,0.318158865,External Curtailment,22.07068062,13.06140137,25.68899536,2.560526848,0,38.32419968,185,13.72711658,4
11666,WTG-B,09-Dec-21 23:10:00,6918914,11.32348728,11.26867962,11.14232445,11.08726692,10.78851032,10.73310089,1605810,2297.36084,-3278.5,858.2146606,2370618,63.3000145,-3.700000048,11.55754948,OnLine,19.09999847,21.91329575,37.8524437,74.78929138,8.187666893,66.49482727,162,9.282586098,8
11810,WTG-B,10-Dec-21 23:10:00,6996481,24.90025139,25.23497963,24.75001335,25.05356789,24.3773632,24.69940186,1605810,2820,-3278.5,347.7453613,2386658,52.37811279,-3.700000048,8.822563171,OnLine,14.54371643,12.85016918,38.80567169,60.77079391,4.270469189,256.4911804,325,13.98054695,12
11954,WTG-B,11-Dec-21 23:10:00,7054896,14.5783329,14.56794739,14.38732719,14.38653469,14.0315876,14.03236866,1605810,2819.699219,-3278.5,776.6565552,2394516,56.73667145,-3.700000048,11.04925728,OnLine,10.46388149,11.94946289,31.60161018,71.07942963,5.793176651,82.58764648,197,12.76666069,0.600830674
12098,WTG-B,12-Dec-21 23:10:00,7136493,64.59166718,65.06145477,65.55403137,65.9839859,62.70492935,63.15553665,1605810,2820,-3278.5,-15.1060648,2410551,55.02391815,-3.700000048,2.780863523,External Curtailment,26.42491341,15.01767349,34.17269135,18.49192047,1.447906017,57.12714005,177,13.33220577,9
12242,WTG-B,13-Dec-21 23:10:00,7213023,14.8983736,14.87782192,14.71146679,14.69640923,14.35606956,14.34224319,1605903,2819.450684,-3278.5,794.7667236,2428594,60.85395813,-3.700000048,11.03292179,OnLine,15.96729851,19.00772476,37.87612915,73.92577362,6.113488674,90.69727325,176,11.9979105,2.326704979
12386,WTG-B,14-Dec-21 23:10:00,7298637,20.20812798,20.26836205,20.02700615,20.0869503,19.67066383,19.73278427,1605903,1883.086792,-3278.5,187.0737457,2447642,61.56595993,-3.700000048,7.737235069,OnLine,27.90172005,24.72843742,40.90156555,53.47956467,6.13877058,119.5504913,199,8.418960571,4.779760838
12530,WTG-B,15-Dec-21 23:10:00,7361540,-0.619607508,-0.340560347,-0.538719654,-0.26617375,-1.260382652,-0.98538065,1605903,396.4398193,-3278.5,418.3578796,2460660,59.29101563,-3.700000048,7.550384521,OnLine,26.12138939,26.9713707,42.5632515,52.26203918,10.05326176,78.85638428,279,4.979458809,2.0
12674,WTG-B,16-Dec-21 23:10:00,7434048,12.83851719,12.71971321,12.90246201,12.79409981,12.18216991,12.074893,1605903,2805.696777,-3278.5,825.0112305,2470682,59.66274261,-3.700000048,11.31415653,OnLine,12.0452919,13.76481152,34.00634384,76.16970062,6.39548254,68.35609436,126,11.77009487,4.433259964
12818,WTG-B,17-Dec-21 23:10:00,7489452,14.35169506,14.39564323,14.42737007,14.47002983,13.7053566,13.75082302,1605903,2687.240967,-3278.5,870.59198,2480239,59.29879379,-3.700000048,11.42891979,OnLine,12.64663696,12.73310947,33.18232727,75.92069244,6.445002556,46.07674408,351,11.76974392,4.0
12962,WTG-B,18-Dec-21 23:10:00,7560973,-0.635258198,-0.578354239,-0.566110432,-0.503967643,-1.284690619,-1.223174453,1605903,494.3880615,-3278.5,478.9111938,2495681,56.13534927,-3.700000048,7.681864262,OnLine,10.59710979,5.104925156,29.87298584,50.45605087,9.701268196,35.5465889,15,5.284715652,4.0
13106,WTG-B,19-Dec-21 23:10:00,7638518,54.30535126,54.21428299,54.37546539,54.28866959,53.65815353,53.56946182,1605903,2318.964355,-3278.5,-22.31718826,2505537,52.51603699,-3.700000048,1.997469783,RunUp,22.07988167,9.823011398,29.96765137,14.15399456,1.421783805,21.9543438,188,9.343244553,8.0
13250,WTG-B,20-Dec-21 23:10:00,7712015,0.271924943,0.30276078,0.388324529,0.377147406,-0.328788429,-0.342059523,1605903,269.8513794,-3278.5,273.6903992,2517856,58.3848877,-3.700000048,7.47896862,OnLine,18.21075821,15.0050993,32.25973511,51.78834915,11.26977825,53.2456131,46,4.409240246,4.797514439
13394,WTG-B,21-Dec-21 23:10:00,7771431,6.354504585,6.306321144,6.430541515,6.380707741,5.711073875,5.661500931,1605903,1031.72229,-3278.5,763.4750366,2525623,59.98693085,-3.700000048,11.21522617,OnLine,14.39820766,15.22767544,34.71770859,75.56932068,11.05213737,55.09897995,90,6.746922016,1.0
13538,WTG-B,22-Dec-21 23:10:00,7843975,16.43417358,16.39856339,16.50506973,16.47294998,15.78407288,15.75374603,1605903,2802.805664,-3278.5,788.6895752,2535063,58.51696777,-3.700000048,11.01141262,OnLine,16.99999809,18.02727127,34.52328491,72.22867584,5.552196503,81.13967896,194,13.18603802,4.594094753
13682,WTG-B,23-Dec-21 23:10:00,7921546,85.0291748,85.0,85.03762817,85.0,85.03276062,85.0,1605903,2623.952637,-3278.5,-13.40516281,2549094,58.31611633,-3.700000048,0.629152358,External Curtailment,31.4888134,20.79013634,36.35737991,4.098751545,0.326498955,6.795759201,196,10.25363922,1.580575585
13826,WTG-B,24-Dec-21 23:10:00,7953312,21.23685837,21.32282639,21.31748199,21.39721298,20.59121132,20.67800713,1605903,2820.0,-3278.5,648.3330688,2555497,53.22024155,-3.700000048,9.975976944,OnLine,26.21267319,26.94606972,36.93551254,67.55904388,4.381652832,197.2734222,248,15.08085632,2.620609045
13970,WTG-B,25-Dec-21 23:10:00,8011014,9.251130104,9.271119118,9.324464798,9.345505714,8.604476929,8.626298904,1605903,980.7714233,-3278.5,352.3521729,2564370,60.23823166,-3.700000048,9.995725632,OnLine,19.23568153,20.9587574,37.10552216,66.4686203,11.80505943,81.51963043,62,5.739794254,7.597188473
14114,WTG-B,26-Dec-21 23:10:00,8049594,85.00247955,85.0,85.00000763,85.0,84.99983215,85.0,1605903,2778.833252,-3278.5,-12.69746017,2573220,43.73493195,-3.700000048,0.258936048,External Curtailment,29.71772957,24.99417114,28.8145237,2.905043364,0,23.66773224,262,11.27551937,5.411345959
14258,WTG-B,27-Dec-21 23:10:00,8102845,7.308178425,7.386330128,7.392324924,7.460716724,6.66971159,6.741509914,1605903,1316.530396,-3278.5,677.2069702,2582238,57.92021942,-3.700000048,11.84527016,OnLine,14.48795223,15.88479137,35.90000153,78.72332001,10.7240591,63.90109634,141,7.2931633,2.316055059
14402,WTG-B,28-Dec-21 23:10:00,8177356,8.011692047,7.989976406,8.079847336,8.06436348,7.370001793,7.345156193,1605903,1119.140625,-3278.5,910.1914673,2600282,60.0,-3.700000048,12.12486172,OnLine,14.77175045,14.05854988,38.2074585,78.13585663,11.66506386,74.65055084,39,6.933064461,4.220103741
14546,WTG-B,29-Dec-21 23:10:00,8243831,-0.664984286,-0.320425123,-0.579214275,-0.246038482,-0.985065222,-0.965245426,1605970,530.4431763,-3278.5,485.5996094,2613829,57.16461945,-3.700000048,7.816854477,OnLine,14.37675381,9.127549171,28.79089546,52.71563339,9.558718681,7.634753227,52,5.42081356,6.0
14690,WTG-B,30-Dec-21 23:10:00,8305394,15.49247169,15.41089916,15.56300259,15.48528576,14.83752823,14.76607895,1605970,2820.0,-3278.5,793.6361084,2619645,59.32857513,-3.700000048,11.22215462,OnLine,18.47751236,18.86182022,33.83633423,71.7159729,5.38297224,97.26579285,212,13.8534956,4.0
14834,WTG-B,31-Dec-21 23:10:00,8363501,-0.65553987,-0.16653657,-0.570151985,-0.092149943,-1.290418744,-0.811356843,1605970,835.0505371,-3278.5,903.5753174,2632987,61.20241165,-3.700000048,9.639357567,OnLine,16.70895386,20.19723129,39.95508957,62.8312912,10.26907825,28.19109344,202,6.312797546,0.0
14978,WTG-B,01-Jan-22 23:10:00,8415010,13.88284969,13.90942287,13.9553299,13.98380947,13.16739655,13.26460266,1606049,2814.82666,-3278.5,939.4642334,2644340,51.22501373,-3.700000048,11.76135445,OnLine,-3.191473246,-2.006442547,25.95619011,79.94267273,6.575394154,107.9501038,353,11.96007633,5.63670826
15122,WTG-B,02-Jan-22 23:10:00,8485521,10.98711109,10.89048862,10.96927738,11.06155777,10.33973408,10.24566841,1606049,676.4686279,-3278.5,480.6425171,2658655,53.30303574,-3.700000048,9.998718262,OnLine,6.506675243,3.496921539,24.55142403,67.81036377,11.34884357,137.1797943,225,5.919313908,8.76473999
15266,WTG-B,03-Jan-22 23:10:00,8564373,15.22553444,15.14150906,15.24720097,15.21589565,14.5239706,14.49668884,1606049,2813.994385,-3278.5,811.6204834,2671594,56.22192001,-3.700000048,11.13446522,OnLine,11.92266369,12.73026657,32.47629166,74.26128387,5.934640408,68.53005219,169,12.5504055,3.779140949
15410,WTG-B,04-Jan-22 23:10:00,8649980,18.28872299,18.36959076,18.41586113,18.44397736,17.69277763,17.7247715,1606049,2819.578125,-3278.5,619.8667603,2691642,61.04466248,-3.700000048,10.2807436,OnLine,16.93976593,18.79272652,37.61845779,70.11751556,4.716166496,48.96328735,348,14.42581749,1.389673948
15554,WTG-B,05-Jan-22 23:10:00,8717459,13.41299343,13.3791008,13.48089981,13.4534874,12.76789761,12.73428059,1606049,2431.914795,-3278.5,491.671936,2704071,53.5210762,-3.700000048,9.069433212,OnLine,7.190414906,3.360480547,31.40785789,58.90996552,5.47258997,77.6193161,50,10.29813862,8.0
15698,WTG-B,06-Jan-22 23:10:00,8771873,6.192965508,6.212256908,6.261760235,6.286643505,5.545155525,5.567436695,1606049,95.96291351,-3278.5,121.1468582,2714093,49.12107849,-3.700000048,7.50364542,OnLine,1.391034245,-0.166870505,21.04983711,51.16198349,13.57611179,32.22967148,36,3.681164742,3.0
15842,WTG-B,07-Jan-22 23:10:00,8854467,14.97685814,14.97331619,15.04970837,15.04770279,14.33724785,14.32849598,1606049,2774.429688,-3278.5,824.9639282,2727126,53.63373566,-3.700000048,11.26065063,OnLine,5.66494894,5.263742447,27.44791985,72.40514374,6.715164661,88.24163818,175,11.12607384,5.0
15986,WTG-B,08-Jan-22 23:10:00,8902602,16.82435989,16.65177727,16.88857651,16.72616386,16.17012596,16.00695801,1606049,2091.527832,-3278.5,307.9775696,2736482,56.32191849,-3.700000048,8.20785141,OnLine,18.32585526,14.05030155,34.51187897,55.55492401,6.179027557,176.9570007,17,8.827138901,9.71697998
16130,WTG-B,09-Jan-22 23:10:00,8957121,1.337893248,1.66881597,1.422153711,1.743202567,0.703652382,1.023995638,1606049,71.50538635,-3278.5,135.0333252,2746855,53.36348343,-3.700000048,7.482345581,OnLine,13.57936001,6.292278767,29.19116974,49.95545197,15.42705154,23.11575317,6,3.24236989,9.507927895
16274,WTG-B,10-Jan-22 23:10:00,8997982,10.02844143,10.04972649,10.1084795,10.12411308,9.384415627,9.404906273,1606049,2210.347168,-3278.5,1005.482178,2751327,59.67588043,-3.700000048,12.40313244,OnLine,18.25966835,14.04592419,31.54533005,81.50556183,9.002567291,67.18582153,220,9.091551781,0.0
16418,WTG-B,11-Jan-22 23:10:00,9057807,21.19550133,21.23599434,21.2664566,21.31038094,20.55574799,20.59117508,1606049,2501.713379,-3278.5,353.2798767,2763816,56.7977066,-3.700000048,8.446605682,OnLine,19.94562721,15.74629116,33.70026398,56.71406555,5.652263165,65.83592987,212,10.01036549,2.470243454
16562,WTG-B,12-Jan-22 23:10:00,9135345,-0.636412621,-0.479501367,-0.556008995,-0.40511471,-1.273786783,-1.12432158,1606049,499.503479,-3278.5,442.3735657,2777300,58.65460587,-3.700000048,7.592076778,OnLine,22.87365913,18.77544975,33.89271164,50.6147728,9.55475235,41.84464645,359,5.297460079,0.0
16706,WTG-B,13-Jan-22 23:10:00,9202304,0.347331375,0.343345433,0.430693299,0.41773206,-0.283792377,-0.301474869,1606049,376.2651672,-3278.5,288.8670959,2788327,56.07246399,-3.700000048,7.434891701,OnLine,25.72654343,21.80316734,35.09791183,51.76325989,10.13530445,33.85894394,106,4.887890816,2.733143091
