,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
41474,WTG-B,05-Jul-22 00:10:00,18388783,91.99998474,85,91.99993896,85,91.99996948,85,3835961,2741.125732,-3278.5,-2.60596776,6761021,38.87121582,-3.700000048,0,Maintenance,34.92136383,34.91140366,33.23276901,0.65884769,0,56.11842346,168,11.57847214,1.243570447
41618,WTG-B,06-Jul-22 00:10:00,18388783,92,85,91.99996948,85,91.99994659,85,3835961,2805.599854,-3278.5,-1.881245613,6761021,39.60650635,-3.700000048,0,Repair,35.60084915,35.96126175,34.0946579,0,0,27.50396156,176,12.57817745,1
41762,WTG-B,07-Jul-22 00:10:00,18388783,91.99998474,85,91.99998474,85,91.99998474,85,3835961,2348.18335,-3278.5,-2.043931961,6761021,41.44266891,-3.700000048,0,Repair,37.88093185,37.69888306,35.927742,0,0,20.25352859,170,9.546753883,1
41906,WTG-B,08-Jul-22 00:10:00,18388783,91.99998474,85,92.00001526,85,91.99995422,85,3835961,11.74599457,-3278.5,-3.361824512,6761021,42.69552231,-3.700000048,0,Repair,38.81018066,38.85246277,36.45014954,0,0,10.13500404,134,1.568126321,7.205919266
42050,WTG-B,09-Jul-22 00:10:00,18388783,90.42156982,85,90.42485046,85,90.29337311,85,3835961,450.5700989,-3278.5,-1.783260465,6761021,40.87826538,-3.700000048,0,Repair,36.23439026,35.717453,35.83343124,0.003875252,0,8.101027489,62,5.207364082,1.224243045
42194,WTG-B,10-Jul-22 00:10:00,18388783,91.99998474,85,92,85,91.99996185,85,3835961,1319.217285,-3278.5,-2.273967266,6761021,40.23229218,-3.700000048,0,Repair,35.70672989,34.62190247,34.54254532,0,0,3.817376614,79,7.412102222,6
42338,WTG-B,11-Jul-22 00:10:00,18388783,91.99998474,85,92.00003815,85,91.99998474,85,3835961,1005.727295,-3278.5,-2.204308748,6761021,40.80570221,-3.700000048,0,Repair,37.23019791,35.0038147,34.16052246,0,0,4.379721165,157,6.800312996,2
42482,WTG-B,12-Jul-22 00:10:00,18397998,21.01455116,89,89.02268982,89,90.41398621,89,3861150,873.7808838,-3278.5,-2.37044692,6763531,56.77379608,-3.700000048,0,Fault 1144,50.05654526,28.9480648,41.14310837,0.370878369,0,20.3253727,170,6.514530182,0.238285273
42626,WTG-B,13-Jul-22 00:10:00,18443727,89.00674438,89,89.0017395,89,90.34269714,89,3901072,72.29763031,-3278.5,-7.733991146,6780856,55.42356873,-3.700000048,0,Fault 1340,43.19042969,33.05972672,45.37739944,0,0,33.09897995,97,3.297613382,4
42770,WTG-B,14-Jul-22 00:10:00,18452165,88.98912811,89,88.98606873,89,90.4341507,89,3952717,1503.254761,-3278.5,-1.86902976,6782379,56.39825058,-3.700000048,0.002288542,Fault 1145,46.65583038,36.02987289,41.26869965,0.015140094,0.002075004,34.06204987,141,7.8087883,0
42914,WTG-B,15-Jul-22 00:10:00,18478756,90.40274811,85,90.2093277,85,90.41889954,85,4005202,2246.977783,-3278.5,-2.174291849,6789831,52.23215103,-3.700000048,0,Fault 1386,48.62581253,37.25915527,43.0511055,0,0,27.02463913,149,9.258481979,5.79437542
43058,WTG-B,16-Jul-22 00:10:00,18489408,92.00005341,89,91.99998474,89,91.99998474,89,4073705,2645.357422,-3278.5,-1.696061134,6794596,50.17874527,-3.700000048,0,Fault 1145,45.71641159,36.96772003,39.92922211,0,0,27.60503387,195,10.67386246,0
43202,WTG-B,17-Jul-22 00:10:00,18490335,34.20979691,34.08247757,34.12506104,34.00764084,33.63854599,33.51744461,4159314,2801.236084,-3278.5,-16.63199425,6795108,46.41329956,-3.700000048,4.741754055,RunUp,43.00292587,37.0038147,37.90077972,29.70589256,2.483587742,139.5656433,188,12.14715004,0.734109402
43346,WTG-B,18-Jul-22 00:10:00,18517001,90.32262421,85,90.30445099,85,90.44046021,85,4216708,2301.544434,-3278.5,-3.840857029,6802695,49.29665375,-3.700000048,0,Fault 2775,43.73371506,36.99344635,41.24513245,0.805519521,0,13.06075478,56,9.435972214,1
43490,WTG-B,19-Jul-22 00:10:00,18540163,-0.639892101,-0.637186527,-0.742878616,-0.712022841,-1.198863864,-1.202221274,4262386,1171.334839,-3278.5,1359.73877,6804634,62.61651611,-3.700000048,11.21938229,OnLine,33.64764786,37.75583267,47.32360077,73.15717316,10.43824863,71.066185,132,7.205383778,7
43634,WTG-B,20-Jul-22 00:10:00,18620731,13.00776863,13.08355713,12.93710423,13.0087204,12.44270515,12.51852226,4265504,2817.6604,-3278.5,2804.4104,6835756,69.66326904,-3.700000048,13.47566128,OnLine,57.26154709,44.00160217,58.8674469,88.55396271,5.856012344,166.9775238,192,15.44962692,5.955949306
43778,WTG-B,21-Jul-22 00:10:00,18668062,91.99998474,85,92.00000763,85,91.99998474,85,4302248,1676.767578,-3278.5,-8.934809685,6854262,54.12958908,-3.700000048,0,Fault 1340,49.40096283,40.00647354,49.97423172,1.003623009,0,27.51755524,73,8.18741703,0.668456078
43922,WTG-B,22-Jul-22 00:10:00,18712256,89.00221252,89,88.99815369,89,90.41576385,89,4343930,758.7664795,-3278.5,-2.493705511,6877042,56.31816864,-3.700000048,0.001414757,Fault 1340,47.13088226,35.03648758,46.89392471,0.009407718,0.001531784,4.039577007,180,6.191159248,5
44066,WTG-B,23-Jul-22 00:10:00,18760301,-0.589059353,-0.606971502,-0.729379654,-0.748625338,-1.149293661,-1.142934561,4380927,1637.239624,-3278.5,1559.032837,6892202,64.69682312,-3.700000048,11.76205158,OnLine,35.59999847,35.76751709,48.90081787,77.14424133,9.769949913,45.11203003,172,8.067110062,0
44210,WTG-B,24-Jul-22 00:10:00,18789277,91.99998474,85,91.99999237,85,91.99997711,85,4397879,2770.130859,-3278.5,-3.42723608,6904182,46.27440643,-3.700000048,0,Repair,40.63473892,36.92298508,40.36495972,1.225021124,0,12.64254951,170,11.20560837,0.367129713
44354,WTG-B,25-Jul-22 00:10:00,18789277,91.99991608,85,92.00003815,85,92.00000763,85,4397879,2787.804199,-3278.5,-2.774538517,6904182,43.51856613,-3.700000048,0,Repair,39.81157684,37.87099075,37.81296539,0,0,21.5077095,166,11.50515652,0
44498,WTG-B,26-Jul-22 00:10:00,18789277,61.62655258,85,61.71532822,85,61.71532822,85,4397879,2370.831055,-3278.5,-2.185134411,6904182,42.64885712,-3.700000048,0,Repair,38.8817482,37.84540558,36.75984573,0,0,59.67004013,189,9.600548744,0
44642,WTG-B,27-Jul-22 00:10:00,18789277,91.99998474,85,91.99998474,85,92.00003815,85,4397879,2819.055176,-3278.5,-2.344267845,6904182,42.61433792,-3.700000048,0,Repair,38.90418625,38.29699326,37.23234558,0,0,72.76779938,177,14.189744,3.275491476
44786,WTG-B,28-Jul-22 00:10:00,18789277,91.99998474,85,92.00001526,85,91.99998474,85,4397879,1621.612427,-3278.5,-2.181664228,6904182,40.7788887,-3.700000048,0,Repair,36.57348251,35.0038147,36.12874222,0,0,15.65124416,104,8.079502106,2
44930,WTG-B,29-Jul-22 00:10:00,18789277,91.99998474,85,91.99998474,85,65.93358612,85,4397879,829.6955566,-3278.5,-1.874226093,6904182,37.68357086,-3.700000048,0,Repair,32.66513443,30.9255867,33.26274872,0.323890388,0,21.78126335,62,6.345963955,2.269016266
45074,WTG-B,30-Jul-22 00:10:00,18789277,91.99998474,85.0,91.99998474,85.0,91.99998474,85.0,4397879,2167.511719,-3278.5,-2.003103733,6904182,32.26244354,-3.700000048,0.0,Repair,25.83778381,25.95179939,27.04085732,0.0,0,18.2641468,71,9.137054443,0.0
45218,WTG-B,31-Jul-22 00:10:00,18789277,91.99994659,85.0,91.99998474,85.0,92.0,85.0,4397879,1118.277344,-3278.5,-2.189279556,6904182,33.73849869,-3.700000048,0.0,Repair,28.83461189,28.08799744,26.2719841,0.0,0,38.18935394,108,7.058213711,9.01525116
45362,WTG-B,01-Aug-22 00:10:00,18789277,91.99998474,85.0,91.99998474,85.0,91.99998474,85.0,4397879,1338.248047,-3278.5,-1.818959713,6904182,35.40419006,-3.700000048,0.0,Repair,30.71556854,29.8878994,28.515728,0.0,0,8.74182415,122,7.488809586,6.0
45506,WTG-B,02-Aug-22 00:10:00,18789277,91.99998474,85.0,91.99998474,85.0,91.99995422,85.0,4397879,2370.857666,-3278.5,-3.756836891,6904182,37.62177658,-3.700000048,0.0,Repair,33.48188019,32.96704102,31.87153625,0.0,0,34.04656601,186,9.560628891,0.0
45650,WTG-B,03-Aug-22 00:10:00,18789277,63.80829239,85.0,92.00001526,85.0,91.99993896,85.0,4397879,2819.977539,-3278.5,-2.454654455,6904182,40.15908051,-3.700000048,0.0,Repair,36.32949829,36.0038147,34.37775803,0.0,0,40.08155441,172,16.06675911,2.365429878
45794,WTG-B,04-Aug-22 00:10:00,18789277,92.0,85.0,92.00001526,85.0,91.99998474,85.0,4397879,2640.547852,-3278.5,-2.149522543,6904182,41.21194839,-3.700000048,0.0,Repair,37.6053009,26.01408958,35.73656082,0.0,0,20.52635956,167,12.74291229,9.0
45938,WTG-B,05-Aug-22 00:10:00,18789277,91.99998474,85.0,92.00001526,85.0,91.99993896,85.0,4397879,2090.183594,-3278.5,-2.392321348,6904182,40.11190414,-3.700000048,0.0,Repair,35.80672455,34.03598785,34.86011505,0.0,0,31.68422699,101,8.964524269,24.0
46082,WTG-B,06-Aug-22 00:10:00,18789277,92.00003052,85.0,92.0,85.0,91.99995422,85.0,4397879,2777.086914,-3278.5,-2.318532944,6904182,41.03541183,-3.700000048,0.0,Repair,37.27490997,36.90820694,35.22375488,0.0,0,22.54184914,171,11.32350445,2.0
46226,WTG-B,07-Aug-22 00:10:00,18789277,91.99998474,85.0,91.99998474,85.0,91.99993896,85.0,4397879,2530.081299,-3278.5,-1.798047662,6904182,40.61174393,-3.700000048,0.0,Repair,36.79219818,36.0038147,35.00102234,0.0,0,10.40115452,172,10.11352348,7.0
46370,WTG-B,08-Aug-22 00:10:00,18789277,14.06494713,85.0,9.269071579,85.0,69.89561462,85.0,4397879,1990.43103,-3278.5,-3.10978508,6904182,40.48069763,-3.700000048,0.0,Repair,36.98469925,1.591204643,34.67256927,0.314649701,0,25.99277878,167,8.766461372,3.0
46514,WTG-B,09-Aug-22 00:10:00,18789277,91.99995422,85.0,91.99994659,85.0,91.99993896,85.0,4397879,2075.836182,-3278.5,-2.480511189,6904182,40.18173218,-3.700000048,0.0,Repair,36.471241,32.79362106,34.70914078,0.0,0,7.157321453,55,8.913819313,1.497894883
46658,WTG-B,10-Aug-22 00:10:00,18789277,0.0,85.0,0.0,85.0,0.0,85.0,4397957,14.27050781,-3278.5,-1.629063249,6904182,37.91456985,-3.700000048,0.0,Repair,33.60844803,0.0,32.15454102,0.0,0,25.25403595,-2,1.65369451,22.0
46802,WTG-B,11-Aug-22 00:10:00,18789277,0.0,85.0,0.0,85.0,0.0,85.0,4397957,812.1956177,-3278.5,-2.342920065,6904182,40.35680008,-3.700000048,0.0,Repair,36.46560669,0.0,33.44147491,0.0,0,7.887272358,29,6.301014423,3.0
46946,WTG-B,12-Aug-22 00:10:00,18793301,90.45331573,85.0,90.28533173,85.0,78.32583618,85.0,4420121,1830.094727,-3278.5,-1.878230214,6904714,46.15947723,-3.700000048,0.0,Fault 1144,41.41434097,33.84047699,34.984478,0.0,0,24.67781639,113,8.424249649,3.0
47090,WTG-B,13-Aug-22 00:10:00,18798444,20.46388054,87.95508575,90.3793335,87.95508575,90.35124969,87.95508575,4469478,892.6422119,-3278.5,-3.168413162,6904781,44.41389084,-3.700000048,0.036797404,Fault 1276,39.73273468,33.98986435,35.69091415,0.244691879,0.029453121,6.484660625,128,6.522462368,12.0
47234,WTG-B,14-Aug-22 00:10:00,18849796,90.30135345,84.92891693,90.23130035,84.92891693,90.48216248,84.92891693,4499693,1074.443604,-3278.5,-2.095144749,6913805,57.31077576,-3.700000048,0.019462848,Fault 1388,46.93888474,36.9961853,48.81314087,0.125653371,0,19.30097389,151,6.950780392,5.823504448
47378,WTG-B,15-Aug-22 00:10:00,18865376,1.704020858,1.704959273,1.508012891,1.511879086,1.058684945,1.060399652,4560113,2537.357666,-3278.5,2632.341797,6917658,68.39806366,-3.700000048,13.45404434,OnLine,44.72390747,37.93987274,45.88089752,87.66734314,8.932987213,83.41099548,170,10.02276707,5.584588528
47522,WTG-B,16-Aug-22 00:10:00,18912924,-0.50063026,-0.499358088,-0.694827378,-0.692443371,-1.141686201,-1.143901229,4598753,2311.840576,-3278.5,1901.719971,6939069,67.98949432,-3.700000048,12.5018692,OnLine,48.40847778,38.1222496,51.38554764,82.16239166,8.613390923,100.0119858,184,9.460595131,1.0
47666,WTG-B,17-Aug-22 00:10:00,18955244,90.37911224,85.0,90.21687317,85.0,90.32216644,85.0,4636921,1627.136353,-3278.5,-1.635204911,6955403,51.37752914,-3.700000048,0.0,Fault 1388,46.46858215,30.93093681,42.5777626,0.0,0,11.83386612,23,7.997599125,15.0
47810,WTG-B,18-Aug-22 00:10:00,18966405,90.15792084,85.0,90.25393677,79.88517761,90.39012909,85.0,4690497,277.2268677,-3278.5,-4.908908367,6957276,46.43391037,-3.700000048,0.298341155,State 1000,34.74019623,27.25340652,34.09289169,0.0,0,14.04585552,48,4.48012495,11.0
47954,WTG-B,19-Aug-22 00:10:00,19017758,0.016776502,0.014809784,-0.205269456,-0.205141827,-0.590329409,-0.592422783,4718345,1649.448486,-3278.5,1979.661255,6962365,64.59999847,-3.700000048,12.75428963,OnLine,37.27105713,30.30989838,45.96885681,86.6319046,10.56553841,84.4144516,169,8.042565346,6.663946629
48098,WTG-B,20-Aug-22 00:10:00,19081679,-0.499651313,-0.453975022,-0.767913401,-0.704741955,-1.159350753,-1.110992432,4734799,1504.483765,-3278.5,1840.62793,6980590,67.16350555,-3.700000048,12.30013466,OnLine,40.87409973,35.07419586,53.13499069,78.92131042,10.50240517,87.18276978,184,7.808674335,2.912825346
48242,WTG-B,21-Aug-22 00:10:00,19143114,65.08798981,85.50847626,85.02339935,85.51683044,84.99799347,85.5134964,4744522,741.0922241,-3278.5,-4.37483263,6994015,56.49588776,-3.700000048,0.045721482,Fault 1144,42.92860794,12.62461758,45.23707199,0.30047226,0,17.33075905,249,6.088018417,7.0
48386,WTG-B,22-Aug-22 00:10:00,19166263,84.97974396,84.71400452,85.0201416,84.71400452,85.02161407,84.71400452,4784677,12.5193758,-3278.5,-13.71166039,6997090,40.77950287,-3.700000048,0.394222021,Weather Outage,29.87875748,27.53264809,33.03526688,2.621258259,0,8.297937393,312,1.502325058,2.719415903
48530,WTG-B,23-Aug-22 00:10:00,19188275,90.29454041,87.57191467,90.23944855,87.66151428,90.27506256,87.66187286,4843099,290.6153564,-3278.5,-3.669724941,6999298,47.69089127,-3.700000048,0.166294992,Fault 1145,39.80214691,30.88462639,35.71282578,1.776382685,0,19.4686203,113,4.542397022,9.0
48674,WTG-B,24-Aug-22 00:10:00,19241066,-0.672761619,-0.345914423,-0.695533633,-0.385568976,-1.232480526,-0.894762993,4865682,791.4530029,-3278.5,624.2794189,7002945,58.21195221,-3.700000048,8.619855881,OnLine,36.17707443,33.08343124,46.78050613,57.19006348,9.165590286,30.48126602,85,6.273840427,2.23771596
48818,WTG-B,25-Aug-22 00:10:00,19270597,89.61682129,85.0,89.75339508,85.0,89.57227325,85.0,4895896,530.0941162,-3278.5,-3.148508787,7005418,49.24284744,-3.700000048,0.0,Fault 1144,41.30205154,34.75362015,39.56241989,0.0,0,3.817376614,146,5.498663425,0.750691712
48962,WTG-B,26-Aug-22 00:10:00,19270597,21.81282425,85.0,21.18693924,85.0,90.15690613,85.0,4978483,1134.333984,-3278.5,-3.827737331,7005418,41.96264648,-3.700000048,0.0,Fault 3994,38.59862518,33.67259216,35.27765656,0.0,0,3.817376614,135,7.048012733,4.0
49106,WTG-B,27-Aug-22 00:10:00,19286968,79.53478241,77.67681122,85.9784317,85.85474396,86.16421509,85.85474396,5035065,1269.759521,-3278.5,-2.977367163,7007522,52.46908188,-3.700000048,0.0,Fault 1341,44.21236038,34.74726868,40.68157959,0.0,0,7.634753227,145,7.353238583,1.0
49250,WTG-B,28-Aug-22 00:10:00,19308624,-0.596214831,-0.576715648,-0.673843682,-0.640861511,-1.102761745,-1.087526321,5093888,962.7911377,-3278.5,1550.501221,7016051,66.91061401,-3.700000048,11.5272541,OnLine,32.47509766,31.06050873,46.61725616,78.66930389,11.55951214,114.1613693,287,6.694818497,3.0
49394,WTG-B,29-Aug-22 00:10:00,19380104,0.560366273,0.527598083,0.490830719,0.46345222,0.044440471,0.016787393,5106948,2124.428955,-3278.5,2230.34375,7052206,67.5,-3.700000048,13.16237354,OnLine,38.74475479,31.23650932,53.21882248,87.12978363,9.893081665,111.8765793,176,8.914738655,4.0
49538,WTG-B,30-Aug-22 00:10:00,19405094,90.29927063,85.0,90.33512878,85.0,90.22110748,85.0,5166384,146.1761169,-3278.5,-8.668863297,7064936,41.20421982,-3.700000048,0.0,Fault 3994,34.47478485,30.0080986,35.43213654,0.0,0,3.817376614,172,3.720674753,13.0
49682,WTG-B,31-Aug-22 00:10:00,19405094,89.51786041,85.0,89.35960388,85.0,90.32792664,85.0,5252009,190.8622894,-3278.5,-8.965764999,7064936,39.56038666,-3.700000048,0.0,State 1000,36.20789719,32.99884796,32.900383,0.0,0,3.817376614,110,4.099308014,5.231748104
49826,WTG-B,01-Sep-22 00:10:00,19435308,-0.635581315,6.005171776,-0.703298986,5.941025734,-1.148621082,5.494361401,5295628,996.1189575,-3278.5,811.6801147,7068147,63.15402985,-3.700000048,9.420942307,OnLine,29.89937973,0.022815179,41.56705856,63.9116745,9.274035454,28.45068359,97,6.776705265,1.363453746
49970,WTG-B,02-Sep-22 00:10:00,19466814,90.16872406,85.0,90.03591156,85.0,90.43727875,85.0,5340355,2328.55249,-3278.5,-7.603758812,7074689,48.30492783,-3.700000048,0.0,Fault 1144,37.36606598,27.88660812,40.10115814,0.94732058,0,11.65586281,168,9.544151306,0.0
50114,WTG-B,03-Sep-22 00:10:00,19473978,90.3983078,89.0,90.15216827,89.0,89.99585724,89.0,5394082,301.2623291,-3278.5,-8.9941082,7075505,46.47038651,-3.700000048,0.0,Fault 1275,40.17424393,32.03766632,35.71751022,0.0,0,15.65124416,130,4.591917992,22.0
50258,WTG-B,04-Sep-22 00:10:00,19476183,55.59090805,85.0,0.0,85.0,55.57118607,85.0,5458013,12.94305325,-3278.5,-3.690547705,7075597,42.56895828,-3.700000048,0.0,Fault 3995,38.26940155,0.0,34.74412918,1.686534286,0,5.395813942,102,1.617881656,9.0
50402,WTG-B,05-Sep-22 00:10:00,19490336,90.17982483,85.0,90.3119812,85.0,90.30751038,85.0,5481096,1922.605103,-3278.5,-2.095876455,7082057,40.24071503,-3.700000048,0.0,Repair,33.85157013,30.02155495,32.77554321,0.0,0,6.419839382,81,8.554283142,1.741782665
50546,WTG-B,06-Sep-22 00:10:00,19490336,90.36048126,85.0,90.22328949,85.0,90.40919495,85.0,5481096,1471.727783,-3278.5,-2.521190643,7082057,38.16590118,-3.700000048,0.0,Repair,33.74359894,30.87207413,31.44513321,0.0,0,4.526484013,149,7.748497486,3.0
50690,WTG-B,07-Sep-22 00:10:00,19490336,90.2403717,85.0,90.22838593,85.0,90.48397827,85.0,5481096,195.443634,-3278.5,-2.03178978,7082057,38.42200851,-3.700000048,0.0,Repair,34.26016998,32.83841324,31.82915497,0.0,0,0.0,155,4.117537498,0.0
50834,WTG-B,08-Sep-22 00:10:00,19490336,92.00003815,85.0,92.00003815,85.0,91.99996185,85.0,5481096,1357.779907,-3278.5,-1.941238999,7082057,38.25071716,-3.700000048,0.0,Repair,34.19133377,31.01196671,32.45830154,0.0,0,9.056212425,132,7.483198166,4.239107132
50978,WTG-B,09-Sep-22 00:10:00,19490336,92.00000763,85.0,92.00000763,85.0,91.99996185,85.0,5481096,736.5958862,-3278.5,-1.913815618,7082057,37.31520844,-3.700000048,0.0,Repair,33.1919632,30.89656258,31.15824699,0.0,0,0.026052078,176,6.139056206,0.0
51122,WTG-B,10-Sep-22 00:10:00,19490336,92.00000763,85.0,91.99999237,85.0,92.00002289,85.0,5481096,1928.424561,-3278.5,-1.909766674,7082057,36.56947708,-3.700000048,0.0,Repair,32.47358704,30.8050766,30.55584908,0.0,0,7.696110725,157,8.607935905,5.230406284
51266,WTG-B,11-Sep-22 00:10:00,19490336,92.00000763,85.0,91.99996948,85.0,91.99999237,85.0,5481096,569.4495239,-3278.5,-2.265469074,7082057,28.42167664,-3.700000048,0.0,Repair,21.74311829,18.9847374,24.86660767,0.0,0,35.50160217,-12,5.525236607,19.0
51410,WTG-B,12-Sep-22 00:10:00,19490336,92.00000763,85.0,45.49925232,85.0,92.00000763,85.0,5481096,5.769076824,-3278.5,-2.388005257,7082057,25.35168266,-3.700000048,0.0,Repair,24.46573448,24.65316963,22.53538704,0.0,0,787.9514771,107,0.601974905,72.61372375
51554,WTG-B,13-Sep-22 00:10:00,19490336,92.00002289,85.0,91.99996948,85.0,91.99999237,85.0,5481096,473.1679993,-3278.5,-2.270409822,7082057,27.56952286,-3.700000048,0.0,Repair,27.93083191,28.07964325,25.44715881,0.0,0,13.12962341,182,5.276868343,1.622548461
51698,WTG-B,14-Sep-22 00:10:00,19490336,91.99994659,85.0,92.00000763,85.0,92.00000763,85.0,5481096,706.5883179,-3278.5,-2.261214018,7082057,29.81654739,-3.700000048,0.0,Repair,30.24315834,11.48928261,28.13897896,0.0,0,29.88724327,165,5.758785725,6.0
51842,WTG-B,15-Sep-22 00:10:00,19490336,90.32476807,85.0,90.32176971,85.0,90.38787079,85.0,5481096,2424.537109,-3278.5,-2.930286407,7082057,30.55601692,-3.700000048,0.0,Repair,29.79953194,29.43610382,28.32045174,0.0,0,34.25494766,169,9.659693718,0.0
51986,WTG-B,16-Sep-22 00:10:00,19490336,92.00000763,85.0,91.99994659,85.0,92.00002289,85.0,5481096,2749.473145,-3278.5,-1.706829906,7082057,30.79570961,-3.700000048,0.0,Repair,29.04554367,28.8965435,27.84506035,0.723379254,0,34.11021423,181,11.18722916,1.0
52130,WTG-B,17-Sep-22 00:10:00,19490336,92.00005341,85.0,81.07936096,85.0,91.99996948,85.0,5481096,2461.973389,-3278.5,-2.353733301,7082057,31.58412361,-3.700000048,0.0,Repair,30.02960587,30.01258087,28.74145126,1.224422812,0,36.98661804,174,10.12053013,1.0
52274,WTG-B,18-Sep-22 00:10:00,19490336,92.00006866,85.0,91.99996948,85.0,92.00003815,85.0,5481096,2819.962402,-3278.5,-2.026903391,7082057,33.21759033,-3.700000048,0.0,Repair,31.8491478,31.9366436,30.58042145,0.490566134,0,35.50160217,185,13.59602737,0.390445709
52418,WTG-B,19-Sep-22 00:10:00,19490336,91.99993134,85.0,91.99996948,85.0,92.00003815,85.0,5481096,2665.096436,-3278.5,-4.155134678,7082057,34.08413315,-3.700000048,0.0,Repair,32.67220688,32.98779297,31.44648552,0.0,0,79.70986176,187,10.54074097,5.0
2,WTG-D,20-Sep-21 00:10:00,3895619,9.772888184,9.785428047,10.24856758,10.30780983,9.997885704,10.15873718,370538,441.9611511,-3278.5,1024.046631,1040374,68.10778809,-3.700000048,13.09941292,OnLine,44.38919067,41.89276886,44.12455368,79.56250763,14.90310478,354.1266479,176,5.422353745,7.728393555
146,WTG-D,21-Sep-21 00:10:00,3981228,9.706683159,9.94846344,7.277946949,7.620409966,10.05293083,9.634472847,370538,1491.694458,-3278.5,1578.65918,1076494,68.0147934,-3.700000048,13.31513596,OnLine,38.62514114,40.83845901,44.53276825,80.87274933,9.691493034,335.9151001,25,8.301399231,3.307069778
290,WTG-D,22-Sep-21 00:10:00,4066840,3.523427248,3.507750988,3.145838261,3.125178576,3.313322306,3.290120602,370538,604.1044922,-3278.5,605.6238403,1110608,62.20368576,-3.700000048,9.214962006,OnLine,32.01923752,30.83230209,38.0387001,55.96933746,9.100934982,67.57901764,36,6.150013447,9.344688416
434,WTG-D,23-Sep-21 00:10:00,4115403,5.438055992,5.286364555,5.055428028,4.903791904,5.236102581,5.068734169,370582,540.2849121,-3278.5,425.9483948,1113477,60.28015518,-3.700000048,8.765834808,OnLine,35.8601532,31.19174194,34.8445549,53.24145126,8.951025963,53.44327164,147,5.941653728,11.33460999
578,WTG-D,24-Sep-21 00:10:00,4202021,8.147461891,8.588777542,8.33409977,7.921613216,10.51645565,10.54233742,370582,2490.879883,-3278.5,1829.183105,1138545,68.02635193,-3.700000048,13.3767643,OnLine,36.67758942,37.74616623,40.92037201,81.24707031,6.852425098,164.9106598,189,11.84658909,4.690620899
722,WTG-D,25-Sep-21 00:10:00,4287615,8.448301315,8.097364426,7.442246914,7.61443758,5.53490591,5.786004066,370582,2429.29126,-3278.5,1859.171753,1164624,68,-3.700000048,13.32651043,OnLine,36.17826843,36.72325134,41.58214951,80.9418335,7.374501705,210.759201,55,10.92918205,11.08783722
866,WTG-D,26-Sep-21 00:10:00,4374225,11.65676498,11.11982918,13.0860548,13.15009403,9.554847717,9.978308678,370582,2486.086914,-3278.5,1222.200073,1184678,67.80000305,-3.700000048,12.91875172,OnLine,38.74681091,38.11310959,40.37470245,78.46520996,6.154991627,101.7838898,195,12.81089497,4.505655289
1010,WTG-D,27-Sep-21 00:10:00,4460863,13.80036736,14.06197834,11.08157349,11.1900034,13.40534115,13.01249599,370582,2359.854004,-3278.5,1106.177368,1218788,67.69108582,-3.700000048,12.44543076,OnLine,39.41046143,41.89881516,43.96841431,75.59038544,7.024226665,122.0396194,202,10.85417175,7.842546463
1154,WTG-D,28-Sep-21 00:10:00,4546480,8.064788818,8.053616524,7.258908272,7.43843317,7.015758038,7.009955406,370582,1260.973877,-3278.5,1163.515259,1253902,67.80457306,-3.700000048,13.24307537,OnLine,39.90813446,41.01349258,44.37984848,80.43507385,11.02067184,210.4351959,207,7.700171471,3.364730358
1298,WTG-D,29-Sep-21 00:10:00,4632065,-0.393968046,-0.36689657,-0.77700603,-0.749468863,-0.609852076,-0.584526896,370582,1381.649048,-3278.5,1013.96405,1273662,63.37059021,-3.700000048,10.56639481,OnLine,38.51599884,38.81343079,42.74277496,64.17759705,8.017765045,93.74116516,183,8.07377243,4.651642323
1442,WTG-D,30-Sep-21 00:10:00,4717652,8.098893166,8.272206306,7.792015076,7.611595631,9.019590378,9.039793015,370622,2332.498047,-3278.5,1664.537109,1296725,67.53277588,-3.700000048,13.81348515,OnLine,37.00359726,38.30472183,42.50767517,83.89959717,6.76947403,230.0543976,157,12.60687065,4.393107414
1586,WTG-D,01-Oct-21 00:10:00,4792169,0.327869713,0.927076995,-0.050139442,0.544504702,0.614715517,0.709446669,370622,5.177254677,-3278.5,-1.760892749,1312601,53.85454178,-3.700000048,7.247661114,OnLine,32.50983429,27.75938225,33.79999924,44.02045059,17.08463287,49.24415588,32,2.588627338,5.688234329
1730,WTG-D,02-Oct-21 00:10:00,4836221,83.65344238,83.34445953,84.99620056,83.34445953,83.66503143,83.34445953,370701,0.089841232,-3278.5,-14.61710644,1314792,39.00865555,-3.700000048,0,Weather Outage,29.8145256,26.12131691,28.59999847,0,0,0,108,0.044920616,92.6499176
1874,WTG-D,03-Oct-21 00:10:00,4889565,2.22664547,2.214905262,1.915868402,1.832333088,2.081500769,1.997274995,370701,19.50185776,-3278.5,-15.73879147,1318087,54.34076691,-3.700000048,6.971842289,RunUp,31.66127968,27.07142258,33.00039291,42.34519577,13.59757519,49.08345795,36,3.088050127,7.661999702
2018,WTG-D,04-Oct-21 00:10:00,4954010,82.69355011,82.46614075,82.67321777,82.46614075,82.68404388,82.46614075,370701,2.067719936,-3278.5,-13.0829792,1323852,48.97826004,-3.700000048,0.174755663,Weather Outage,34.7579689,28.91683388,32.96865082,1.061421514,1.024752736,7.90803957,164,1.033859968,77.52003479
2162,WTG-D,05-Oct-21 00:10:00,4994419,-0.38295126,-0.676414132,-0.911060691,-1.063874841,-0.863406777,-0.879661858,370701,1296.637329,-3278.5,1152.033691,1326719,60.04538727,-3.700000048,11.0928545,OnLine,35.22712708,31.8946209,37.84938049,67.37518311,8.536712646,113.0779648,160,7.928721428,7.201452732
2306,WTG-D,06-Oct-21 00:10:00,5035715,7.354795456,7.191048622,6.25659132,6.487839699,5.21078825,5.101112366,370701,2728.381592,-3278.5,2535.506348,1331652,68.36460114,-3.700000048,13.36336422,OnLine,35.92574692,32.80754852,38.30967712,81.16567993,6.954868317,139.0259857,112,12.42720032,1.106121421
2450,WTG-D,07-Oct-21 00:10:00,5084389,-0.511998415,-0.522208512,-0.924840748,-0.917537868,-0.904174328,-0.792805374,370744,535.4001465,-3278.5,717.2636108,1340389,59.19006729,-3.700000048,9.490387917,OnLine,33.33332062,30.91712189,37.12105179,56.07889938,9.525248528,105.2648621,162,5.994847775,9.780096054
2594,WTG-D,08-Oct-21 00:10:00,5170470,-0.678629696,-0.820374608,-0.78166312,-0.463635176,-1.14017725,-1.385196686,370744,1136.703003,-3278.5,1044.266479,1363262,64.96354675,-3.700000048,10.66372967,OnLine,37.19649887,34.93074036,40.78438568,67.15872955,8.748961449,137.225296,165,7.551626682,7
2738,WTG-D,09-Oct-21 00:10:00,5257110,7.511455536,7.311039448,6.900075912,7.033908844,6.018713951,6.056284428,370744,2101.542236,-3278.5,1708.889648,1388335,68.56790924,-3.700000048,13.54391193,OnLine,40.67348099,40.06978607,43.16111374,81.5115509,7.588049412,238.0014191,205,10.70286274,4.652209759
2882,WTG-D,10-Oct-21 00:10:00,5343721,8.661239624,8.962462425,10.51589394,9.995706558,11.54604912,11.87566948,370744,2500,-3278.5,1935.903198,1435514,68.33862305,-3.700000048,13.63790035,OnLine,40.68638611,42.07087326,44.85336685,80.44652557,6.619699001,311.9468994,198,12.41576004,7.780574799
3026,WTG-D,11-Oct-21 00:10:00,5424268,13.15320492,13.32883835,16.23955154,15.77353382,16.70196915,16.89309883,370744,2500,-3278.5,2056.152344,1466615,66.88065338,-3.700000048,13.28539944,OnLine,29.72400475,30.846241,38.78624344,81.38929749,4.909200191,376.9385376,44,16.82743835,12.99656677
3170,WTG-D,12-Oct-21 00:10:00,5498794,-0.955006182,-0.646311224,-2.68926549,-2.763298512,1.027811646,0.789674044,370744,1319.63855,-3278.5,1167.692993,1489539,62.15891647,-3.700000048,11.02663708,OnLine,33.76327896,28.89300156,36.19303894,69.61401367,8.625526428,178.6108704,163,7.973619938,9
3314,WTG-D,13-Oct-21 00:10:00,5585423,9.333001137,9.523467064,9.247904778,9.152691841,10.11541271,9.949810028,370744,2499.390381,-3278.5,2221.278076,1535708,68.18727112,-3.700000048,13.30484009,OnLine,34.95372391,33.24407959,38.94329071,80.84967804,6.754717827,194.8972473,171,11.98547745,13
3458,WTG-D,14-Oct-21 00:10:00,5651068,1.821170092,1.824668765,1.448284149,1.442096472,1.604684591,1.607038379,370788,120.0932083,-3278.5,111.7909546,1549840,57.93489838,-3.700000048,7.413110733,OnLine,33.0070076,27.83934021,34.12345505,44.7604599,11.55678844,39.31609344,142,3.898371696,13
3602,WTG-D,15-Oct-21 00:10:00,5710332,-0.690033078,-0.685241401,-1.005182505,-1.016656041,-0.865486741,-0.863927066,371317,234.5451508,-3278.5,275.6337585,1551600,60.22045898,-3.700000048,7.425482273,OnLine,30.51956749,24.98177528,32.66516876,47.11995316,9.985447884,44.48842621,38,4.507403851,9.787333488
3746,WTG-D,16-Oct-21 00:10:00,5796962,-0.337272644,-0.321744829,-0.690485954,-0.704317093,-0.540152907,-0.539375186,371317,226.2827606,-3278.5,399.5592041,1592754,58.09999847,-3.700000048,7.818232536,OnLine,26.88755989,24.01921272,33.0203476,48.0788269,10.46530819,36.95790482,15,4.539430618,5.757957458
3890,WTG-D,17-Oct-21 00:10:00,5873483,0.034121107,-0.67173028,-0.847178996,-1.056671858,-1.941249847,-0.890225053,371396,608.6321411,-3278.5,645.4321289,1601383,58.19924927,-3.700000048,9.077663422,OnLine,29.91478348,25.05605507,33.04630661,55.91164398,9.009872437,64.79891205,228,6.104462147,8
4034,WTG-D,18-Oct-21 00:10:00,5957087,8.564310074,8.139630318,9.800003052,9.94644165,5.800160408,5.975996494,371396,2474.541992,-3278.5,2011.747314,1621442,65.73097992,-3.700000048,13.37429142,OnLine,30.50046349,32.27961349,37.20000076,79.44138336,7.252113342,184.0622711,203,11.22807884,8.080629349
4178,WTG-D,19-Oct-21 00:10:00,6027583,5.49718523,5.629824638,5.877847672,5.422781944,6.688599586,7.082938671,371396,577.944458,-3278.5,2221.63916,1654556,67.31742096,-3.700000048,13.38608265,OnLine,31.29086113,32.75343704,37.54616165,79.1762085,9.638819695,222.8522339,177,7.918885708,10.56533813
4322,WTG-D,20-Oct-21 00:10:00,6109157,8.321163177,8.664166451,4.59117651,4.569143772,7.758049488,7.791498184,371396,2500,-3278.5,2202.797363,1696717,67.52120209,-3.700000048,13.16994667,OnLine,34.71259689,35.02619553,39.36351395,79.15319824,5.952800274,266.2748413,191,13.46611023,8.260532379
4466,WTG-D,21-Oct-21 00:10:00,6195767,-0.22970508,-0.209217757,-0.582606733,-0.59179002,-0.429574758,-0.426848084,371396,632.5134277,-3278.5,691.7453613,1722797,62.41036987,-3.700000048,9.293949127,OnLine,30.55205536,25.02275276,34.43764877,57.54319,9.084664345,78.25621796,15,6.235070229,2.260753632
4610,WTG-D,22-Oct-21 00:10:00,6249290,0.35406217,0.502605557,-0.056158789,0.120033249,0.111030884,0.284975201,371441,123.9652328,-3278.5,197.015152,1726086,56.30168152,-3.700000048,7.425755024,OnLine,30.07224464,25.79188156,32.06968689,47.24066162,10.68067074,61.84149551,168,4.217874527,7
4754,WTG-D,23-Oct-21 00:10:00,6335910,-0.54862982,-0.862659156,-0.685029268,-0.68436563,-1.403904915,-1.086622715,371441,1632.153442,-3278.5,866.3484497,1741125,59.16296005,-3.700000048,10.11105251,OnLine,32.06091309,27.10690308,35.84610367,60.68677902,6.936767101,131.6647034,168,8.366004944,7.222116947
4898,WTG-D,24-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5042,WTG-D,25-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5186,WTG-D,26-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5330,WTG-D,27-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5474,WTG-D,28-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5618,WTG-D,29-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5762,WTG-D,30-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
5906,WTG-D,31-Oct-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6050,WTG-D,01-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6194,WTG-D,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-D,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-D,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-D,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-D,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-D,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-D,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-D,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-D,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-D,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-D,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-D,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-D,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-D,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-D,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-D,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-D,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-D,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-D,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-D,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-D,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9218,WTG-D,22-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9362,WTG-D,23-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9506,WTG-D,24-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9650,WTG-D,25-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9794,WTG-D,26-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9938,WTG-D,27-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10082,WTG-D,28-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
10226,WTG-D,29-Nov-21 23:10:00,6343166,91.99996948,89,91.99999237,89,91.99999237,89,386538,1599.353027,-3278.5,-2.868057489,1744462,19.64695358,-3.700000048,0,Fault 2245,18.03391457,19.72579956,16.11963272,1.141989708,0,18.91929245,248,8.540543556,11
10370,WTG-D,30-Nov-21 23:10:00,6380424,0.350041658,0.432944715,-0.021756141,0.050372411,0.136962622,0.215314358,433317,19.10061646,-3278.5,-2.730440855,1748469,53.25013351,-3.700000048,7.368449211,OnLine,28.36914253,21.89417458,27.44402313,46.35322189,17.3140316,61.84149551,68,2.589636803,8
10514,WTG-D,01-Dec-21 23:10:00,6445155,-0.154796273,-0.1616586,-0.540253818,-0.544230878,-0.380390108,-0.379288912,433395,273.1392822,-3278.5,271.5780945,1756716,55.83922195,-3.700000048,7.45516777,OnLine,30.03523636,22.12704659,28.84635544,47.79867172,9.410339355,140.7057953,246,4.814763069,0.377908289
10658,WTG-D,02-Dec-21 23:10:00,6507048,-2.088363886,-1.532269597,-1.527445197,-1.903119683,0.981028855,0.784453988,433395,1507.950684,-3278.5,1743.41687,1766920,64.88139343,-3.700000048,12.5676527,OnLine,31.26222801,30.7787571,34.88724518,75.4185791,9.132480621,87.09101105,226,8.363837242,2.913569689
10802,WTG-D,03-Dec-21 23:10:00,6591674,15.45271015,15.43378544,15.0666151,15.05121231,15.22712612,15.21615505,433395,2463.652588,-3278.5,686.6135254,1783301,58.1381073,-3.700000048,10.44406414,OnLine,29.77454376,24.85139847,34.04410553,60.5363884,5.755616665,120.1866837,49,10.98362446,7
10946,WTG-D,04-Dec-21 23:10:00,6661160,2.300633907,2.291237831,1.861753225,1.908665538,2.087484598,2.073607445,433395,5.686209679,-3278.5,-20.46233177,1805387,46.37479782,-3.700000048,7.554512501,RunUp,21.31648254,18.19084167,25.89597511,46.10065842,15.94627571,47.32873154,186,2.877109051,16.99760437
11090,WTG-D,05-Dec-21 23:10:00,6730648,22.42558479,22.4717083,22.57417107,22.64663124,21.9823761,22.18904877,433395,2500,-3278.5,1527.203735,1826461,56.65497589,-3.700000048,13.74084091,OnLine,27.72431755,23.8950119,31.62393951,82.00511932,3.814292192,380.3457947,36,21.79680252,0.222555429
11234,WTG-D,06-Dec-21 23:10:00,6807210,-0.554344952,-0.468805522,-0.980959117,-0.917074621,-0.929964364,-0.838628769,433395,221.1771545,-3278.5,321.7492065,1847530,51.04804611,-3.700000048,7.431891441,OnLine,15.22664452,11.97119522,24.65963554,47.16887665,11.06887913,56.5212822,143,4.062245846,7.42927742
11378,WTG-D,07-Dec-21 23:10:00,6882721,1.659961939,1.611783624,1.204531312,1.163514376,1.549644351,1.241960406,433442,122.2341385,-3278.5,53.39830399,1858144,48.06916809,-3.700000048,7.428997517,OnLine,17.8345089,13.1288929,23.62811279,47.15436935,12.49299526,71.42646027,174,3.611088514,1
11522,WTG-D,08-Dec-21 23:10:00,6948155,85.00297546,85,85.00241089,85,85.00297546,85,433442,2033.914063,-3278.5,-19.25403404,1865034,35.81402969,-3.700000048,0.208080053,External Curtailment,22.74678802,16.00168037,21.55609512,0.678980291,0.122115001,57.1690979,198,9.348360062,11
11666,WTG-D,09-Dec-21 23:10:00,6989399,12.14178276,12.12968445,11.69716263,11.6814146,11.78027534,11.75986099,433442,1882.737427,-3278.5,543.5534058,1869938,59.26539993,-3.700000048,9.356887817,OnLine,31.11494446,25.77567101,30.39495468,56.01533127,6.112173557,175.5139923,177,9.131304741,7
11810,WTG-D,10-Dec-21 23:10:00,7062919,24.53081131,24.5212841,24.14061928,24.12829208,24.23268318,24.23016167,433442,2500,-3278.5,306.2058716,1882964,54.39144897,-3.700000048,8.54853344,OnLine,21.50364494,22.06127167,31.5104351,53.17885208,3.703223944,173.9103546,346,14.443923,7.205158234
11954,WTG-D,11-Dec-21 23:10:00,7119323,16.86150169,16.88189507,16.47745132,16.48890305,16.57402611,16.59077263,433442,2069.75,-3278.5,463.0415955,1889639,54.00411606,-3.700000048,9.552837372,OnLine,20.65085983,15.94688702,24.14954376,57.69214249,6.139698982,130.774765,211,9.636452675,9.375718117
12098,WTG-D,12-Dec-21 23:10:00,7199899,84.99246216,84.69735718,84.99121857,84.69735718,84.98429871,84.69735718,433442,2500,-3278.5,-17.55587006,1902666,50.22228622,-3.700000048,0.542501986,External Curtailment,23.73612785,20.62146187,27.1878891,3.940759897,0.30949983,82.3032608,196,13.60388756,3
12242,WTG-D,13-Dec-21 23:10:00,7279477,15.47809887,15.40812969,15.07512951,15.01513767,15.18436813,15.11700726,433442,2371.966553,-3278.5,632.6734619,1917699,56.48577499,-3.700000048,10.1905899,OnLine,28.48985291,24.8336792,30.47273254,62.21484756,5.510452747,403.0849304,191,10.93116283,7
12386,WTG-D,14-Dec-21 23:10:00,7348944,24.29421997,24.31492805,23.89651489,23.92193604,24.00421143,24.02380562,433556,2500.0,-3278.5,345.1530762,1930117,57.65623856,-3.700000048,8.544516563,OnLine,32.70000076,27.77152824,32.63090897,53.97303391,4.316986561,303.0639648,221,12.34432793,1.0
12530,WTG-D,15-Dec-21 23:10:00,7420418,0.365631044,0.340400457,-0.024614858,-0.052591894,0.073827423,0.049278043,433625,392.1481018,-3278.5,194.9897461,1942143,60.51893234,-3.700000048,7.388198853,OnLine,32.56374741,30.86054993,35.85372162,47.11260223,8.399677277,96.69055939,284,5.341920853,8.0
12674,WTG-D,16-Dec-21 23:10:00,7475847,14.91978073,14.94075012,14.52034855,14.5477581,14.61466408,14.64962769,433625,2443.540771,-3278.5,675.4262695,1948358,55.27968597,-3.700000048,10.57214642,OnLine,22.38626862,18.15908432,27.29684639,62.45763397,5.873354912,172.2621765,141,10.89452839,0.0
12818,WTG-D,17-Dec-21 23:10:00,7530228,13.53305054,13.529459,13.13851261,13.14922523,13.24953938,13.25109482,433625,2203.692383,-3278.5,724.177002,1954143,54.9005661,-3.700000048,10.80152607,OnLine,22.36308098,18.80392075,26.36206818,64.71503448,6.655189991,188.0720215,7,9.911186218,7.0
12962,WTG-D,18-Dec-21 23:10:00,7598721,0.163529053,-0.092910103,-0.240486428,-0.485902458,-0.133676291,-0.384032518,433625,290.4446411,-3278.5,264.5068054,1964164,51.36508179,-3.700000048,7.421901703,OnLine,14.2448597,10.18418789,22.94005013,47.26758957,9.384374619,46.46127319,36,4.803411484,11.28138542
13106,WTG-D,19-Dec-21 23:10:00,7674244,55.72252655,55.72536469,55.3286705,55.33237457,55.43112946,55.43424225,433625,1382.743286,-3278.5,-18.97240639,1971690,46.85030365,-3.700000048,1.915110111,RunUp,17.64471245,12.28243542,22.30368614,12.78654385,1.445443749,32.94100952,200,8.044570923,13.0
13250,WTG-D,20-Dec-21 23:10:00,7746752,83.83089447,83.45542145,84.27858734,83.45542145,83.92822266,83.45542145,433625,163.9375763,-3278.5,-16.29122925,1980874,49.63877869,-3.700000048,0.216494635,OK,21.73322868,16.9606514,25.44053841,2.7120049,0,14.78336048,54,4.179869652,58.13568115
13394,WTG-D,21-Dec-21 23:10:00,7806179,9.123567581,9.146629333,8.739995956,8.753637314,8.838638306,8.855506897,433670,746.6271362,-3278.5,651.5269775,1985596,56.86966324,-3.700000048,11.54598522,OnLine,24.15638733,19.86016846,27.0467186,70.43448639,10.67305851,102.7138519,105,6.576727867,6.0
13538,WTG-D,22-Dec-21 23:10:00,7881717,17.03457642,17.05693436,16.63814354,16.66394234,16.73224449,16.76581192,433670,2500.0,-3278.5,672.4559326,1992497,55.45677185,-3.700000048,10.51551342,OnLine,27.7983551,21.9005394,27.5982151,63.49040985,5.113650799,120.6766052,210,12.56375217,5.793745995
13682,WTG-D,23-Dec-21 23:10:00,7958269,84.99934387,85.0,85.00118256,85.0,85.00119781,85.0,433670,1381.09375,-3278.5,-11.9267664,2004521,53.55495453,-3.700000048,0.536328316,External Curtailment,28.93888092,22.0426178,29.24778938,4.518553257,0.409334332,7.387399673,215,8.104363441,7.496572495
13826,WTG-D,24-Dec-21 23:10:00,7983625,23.0649395,23.07305145,22.65418434,22.68005943,22.77856064,22.78192902,433670,2499.982422,-3278.5,538.3259277,2008948,48.84199905,-3.700000048,9.333705902,OnLine,35.20787048,28.03387833,29.46453285,58.45438004,3.944869757,343.6968384,271,14.15477562,3.37979126
13970,WTG-D,25-Dec-21 23:10:00,8039258,7.182202816,7.129518032,6.992690086,6.952076435,6.97581625,6.920730591,433670,906.0545654,-3278.5,664.612793,2016576,57.28907013,-3.700000048,10.28865433,OnLine,27.79454613,24.75650215,31.01258659,61.85340881,8.897894859,131.6586761,79,7.014647961,10.0
14114,WTG-D,26-Dec-21 23:10:00,8076674,85.00202942,85.0,84.99707031,85.0,84.9980011,85.0,433670,2206.137207,-3278.5,-13.52898121,2022178,38.81541443,-3.700000048,0.256462693,External Curtailment,30.98550797,25.01831818,25.9879055,2.778534174,0.053081192,42.01160431,283,10.09484196,0.733462691
14258,WTG-D,27-Dec-21 23:10:00,8129913,7.292600155,7.381309032,7.122847557,7.203867435,7.076033115,7.172521591,433670,1008.855713,-3278.5,818.2261353,2028694,59.65234375,-3.700000048,11.60177898,OnLine,25.40471077,20.83386803,28.82999611,68.76782227,9.671194077,138.7561188,153,7.275593758,9.919091225
14402,WTG-D,28-Dec-21 23:10:00,8204424,8.331422806,8.259654999,8.118430138,8.038201332,8.060353279,7.979560375,433710,1403.983154,-3278.5,823.6735229,2041720,56.7341423,-3.700000048,11.27550697,OnLine,23.31133652,21.95978737,30.44923592,69.13324738,8.339740753,135.2637024,55,8.143260956,9.219902039
14546,WTG-D,29-Dec-21 23:10:00,8271901,1.612989068,1.622421384,1.376759648,1.400966883,1.315427542,1.342325926,433710,38.93170547,-3278.5,149.5260315,2049142,49.79602432,-3.700000048,7.437414646,OnLine,16.32115173,13.08372498,22.97302818,47.723423,11.75300694,136.4164734,64,3.843911171,5.745373726
14690,WTG-D,30-Dec-21 23:10:00,8330509,15.44366074,15.34747791,15.23898888,15.12602329,15.18446445,15.06738281,433710,2461.202881,-3278.5,681.2058716,2054669,57.11416245,-3.700000048,10.56152248,OnLine,29.41473961,21.87867546,27.37159157,64.15543365,5.08864975,153.6292267,224,12.82072735,3.0
14834,WTG-D,31-Dec-21 23:10:00,8389763,-0.601018369,-0.467912316,-0.759723246,-0.689366758,-0.806340277,-0.748007774,433710,563.4203491,-3278.5,503.8728638,2064354,62.28316116,-3.700000048,8.401053429,OnLine,29.63463402,24.91184425,32.50931168,53.61354065,8.338849068,57.34405518,205,6.148780823,11.4432745
14978,WTG-D,01-Jan-22 23:10:00,8441651,15.85774422,15.83241844,15.64409828,15.61096382,15.59006786,15.55232334,433787,2117.032227,-3278.5,619.7353516,2074246,54.22373581,-3.700000048,10.96592331,OnLine,5.642570972,1.031226516,17.39540863,66.60423279,6.871975422,174.235733,-4,9.878623009,15.0
15122,WTG-D,02-Jan-22 23:10:00,8511540,10.24994087,10.14150047,10.0252676,9.920045853,9.961479187,9.861405373,433787,1104.452393,-3278.5,605.9630737,2084842,53.96985245,-3.700000048,10.25138187,OnLine,12.77364635,6.112754345,17.72101021,63.46224976,9.391154289,153.3332214,242,6.621525288,3.0
15266,WTG-D,03-Jan-22 23:10:00,8591201,15.89310741,15.84719372,15.6806469,15.6257391,15.61404133,15.56709862,433787,2439.688232,-3278.5,692.1272583,2093353,54.06009293,-3.700000048,10.63289547,OnLine,22.17363548,16.8004303,24.27261734,64.6008606,5.265907288,179.6087799,181,12.24186993,8.0
15410,WTG-D,04-Jan-22 23:10:00,8676801,18.58762169,18.5582428,18.37835503,18.33678818,18.29799271,18.27814674,433898,2331.072021,-3278.5,547.8425293,2108383,59.61270523,-3.700000048,9.808562279,OnLine,27.54109383,21.16311073,29.03253365,59.29975891,5.705634594,81.54190826,-1,10.41885376,1.0
15554,WTG-D,05-Jan-22 23:10:00,8743246,18.30725098,18.29185677,18.08204842,18.07040215,18.02712631,18.01176071,433898,1806.40564,-3278.5,226.2531281,2117648,52.63707352,-3.700000048,7.658696175,OnLine,13.77162075,10.85573578,23.81947899,47.57726669,5.448369503,146.9528198,73,8.577717781,1.289933562
15698,WTG-D,06-Jan-22 23:10:00,8797642,2.126629353,2.193611145,1.916906357,1.972156882,1.841394663,1.913515925,433898,158.4793396,-3278.5,64.26947021,2126104,43.05203629,-3.700000048,7.459449768,OnLine,4.655342102,0.172914252,14.17400742,45.78665161,9.751852036,66.74858093,57,4.631844997,0.514183044
