,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
15842,WTG-D,07-Jan-22 23:10:00,8880222,17.57858849,17.65093994,17.32265282,17.3730545,17.2787056,17.31441307,433898,2500.0,-3278.5,721.2017822,2135080,53.08132935,-3.700000048,10.774189,OnLine,15.2254715,8.790337563,19.00352097,64.61869049,4.835778713,160.6564484,195,13.60013676,6.0
15986,WTG-D,08-Jan-22 23:10:00,8928613,24.48678207,24.52410316,24.2780838,24.30264854,24.19797134,24.24400711,433898,2500.0,-3278.5,310.2342834,2142715,53.7290535,-3.700000048,8.109922409,OnLine,23.40551949,20.89913368,27.39999962,49.92390442,3.629806042,69.18520355,24,13.57917023,11.68326283
16130,WTG-D,09-Jan-22 23:10:00,8983414,1.49581778,1.506777525,1.279840827,1.285323024,1.216191888,1.226682067,433898,28.69421959,-3278.5,134.2149963,2150637,48.26804352,-3.700000048,7.422225952,OnLine,14.60653782,10.11174583,22.4495163,44.62036896,14.34711075,60.20988846,19,3.141940832,15.50820446
16274,WTG-D,10-Jan-22 23:10:00,9026883,12.33976364,12.2084856,12.10732365,11.98703098,12.06590748,11.9283905,433898,1469.73584,-3278.5,514.3220825,2154225,55.5308075,-3.700000048,9.485220909,OnLine,23.3493557,18.20277214,24.63224602,60.50219345,7.04244566,88.63809967,228,8.25567627,7.728673458
16418,WTG-D,11-Jan-22 23:10:00,9084645,22.24352455,22.23743629,22.02474403,22.01598167,21.96232414,21.95734024,433939,2463.32666,-3278.5,249.8922119,2162262,54.3022728,-3.700000048,7.745494366,OnLine,24.43652534,20.68046188,26.16410637,48.9303093,4.276391983,138.0782013,225,10.99544525,1
16562,WTG-D,12-Jan-22 23:10:00,9164218,1.355087519,1.43500495,1.099307179,1.213550448,1.056481004,1.154909492,433939,276.6817627,-3278.5,156.3073883,2172086,53.9221344,-3.700000048,7.426892281,OnLine,25.45688248,21.02351189,28.13510513,45.6893425,9.438824654,37.02854919,10,4.788863182,2
16706,WTG-D,13-Jan-22 23:10:00,9233196,1.570443511,1.555052757,1.335183144,1.333598256,1.289258003,1.274957299,433939,13.33960533,-3278.5,97.62685394,2179568,53.07804489,-3.700000048,7.427043915,OnLine,26.81889915,23.0078907,29.33590889,44.98332596,20.30396843,65.65887451,126,2.221391678,11.59434605
16850,WTG-D,14-Jan-22 23:10:00,9295857,26.85463905,26.84072495,26.67751884,26.67038345,26.47349739,26.5285244,433939,1609.193115,-3278.5,32.85969925,2186897,43.8114624,-3.700000048,7.840935707,OnLine,18.0228405,15.99976158,26.2039032,47.3657608,5.487299919,194.2375641,4,8.822780609,9.752562523
16994,WTG-D,15-Jan-22 23:10:00,9374386,6.425918102,6.251729488,6.193139553,6.030275345,6.148454189,5.971634388,433939,1200.410889,-3278.5,539.2780762,2201928,52.9692688,-3.700000048,9.690319061,OnLine,13.10635376,8.059196472,21.06635475,58.85653305,7.604609013,97.19754791,-7,7.697291374,1
17138,WTG-D,16-Jan-22 23:10:00,9436268,0.257572621,0.52474457,0.045030575,0.303290159,-0.01402605,0.244649142,433939,233.2475739,-3278.5,179.604538,2207186,51.89418411,-3.700000048,7.444381237,OnLine,21.10186195,15.75954056,22.43562317,46.44740295,9.910764694,58.64500046,116,4.581533432,8
17282,WTG-D,17-Jan-22 23:10:00,9479970,80.18070984,77.68346405,80.93062592,77.68346405,78.65683746,77.68346405,433939,2468.352295,-3278.5,-17.37626266,2217134,45.47088623,-3.700000048,0.55485791,External Curtailment,27.59277153,19.04020882,24.92913055,3.455147028,0.246255264,48.01393509,206,13.61476707,6
17426,WTG-D,18-Jan-22 23:10:00,9534474,6.041183472,5.977897167,5.811191082,5.756443024,5.761689663,5.697802067,433984,192.8626099,-3278.5,237.2927704,2221815,52.80328369,-3.700000048,7.571112633,OnLine,24.45953751,20.75298119,26.39741325,46.73084259,10.51045609,56.96663666,82,4.348038197,3
17570,WTG-D,19-Jan-22 23:10:00,9594896,12.09042358,12.00573921,11.85364246,11.77812672,11.81130314,11.72577286,433984,2500,-3278.5,1519.921021,2239867,56.60041428,-3.700000048,13.23327255,OnLine,13.53943539,8.94521904,22.55630493,81.46334839,6.080048084,359.5108337,36,13.34819317,6
17714,WTG-D,20-Jan-22 23:10:00,9680517,0.925843298,0.947702348,0.709374428,0.726247907,0.652040899,0.66760689,433984,462.2510376,-3278.5,210.8801422,2260924,45.92219162,-3.700000048,7.428791523,OnLine,7.700000286,1.93225944,16.561306,45.13149643,7.990679264,98.21698761,96,5.631530285,12
17858,WTG-D,21-Jan-22 23:10:00,9767143,2.053959131,1.833374619,1.833803058,1.611920118,1.773921371,1.553279161,433984,159.0157166,-3278.5,54.62277603,2271427,51.09511185,-3.700000048,7.420009613,OnLine,15.21082211,6.21829319,18.73310471,46.46615219,11.01407719,138.7662659,200,4.090062141,15
18002,WTG-D,22-Jan-22 23:10:00,9840642,-2.526148558,-2.174140215,-0.853554606,-1.272010088,0.741386175,0.868829131,433984,2116.299805,-3278.5,1630.714355,2280494,61.4725647,-3.700000048,12.15704346,OnLine,20.00561714,18.00804329,25.35356903,72.90301514,7.62768364,133.8920441,246,9.667835236,3
18146,WTG-D,23-Jan-22 23:10:00,9888055,85.02597809,85.02959442,85.00224304,85,85.00149536,85,441027,1424.592407,-3278.5,-2.836940289,2294714,37.13403702,-3.700000048,0.162759736,Fault 2202,22.8053627,16.12413788,20.29597855,1.128638148,0,5.235430241,219,8.208745956,6.209376335
18290,WTG-D,24-Jan-22 23:10:00,9888055,84.99692535,85,84.97446442,85,84.97249603,85,514864,1796.946899,-3278.5,-5.197467327,2294714,22.25611305,-3.700000048,0,Fault 2262,17.42874908,14.12369442,14.81201649,2.201997519,0,121.6276245,95,9.89877224,14
18434,WTG-D,25-Jan-22 23:10:00,9914233,-0.658795774,-0.587548077,-0.871950388,-0.809002519,-0.936913908,-0.867643535,572771,1565.764282,-3278.5,1111.184814,2305754,55.00380707,-3.700000048,10.59645844,OnLine,11.4356966,4.268405914,16.6065197,63.11425781,7.599690437,130.8736572,69,8.460421562,6
18578,WTG-D,26-Jan-22 23:10:00,9950934,84.99544525,85,85.01486206,85,85.02170563,85,600956,869.0935059,-3278.5,-5.507285118,2311759,20.227911,-3.700000048,0.044307165,Fault 2202,5.335581303,1.053521872,6.710540295,2.369651794,0,33.76572418,219,6.941176891,9
18722,WTG-D,27-Jan-22 23:10:00,9997232,-0.645928562,-0.746896088,-1.105364561,-0.924746573,-0.841654003,-0.983387589,637555,1862.625732,-3278.5,1563.436157,2322034,62.81281662,-3.700000048,11.9359684,OnLine,20.31699944,11.15747547,20.96485901,71.71746063,7.997553825,87.57635498,342,9.075873375,12
18866,WTG-D,28-Jan-22 23:10:00,10079822,1.946341872,2.206913471,1.723460436,1.985459089,1.680715442,1.926818132,637555,10.25320816,-3278.5,-16.61114311,2349119,49.76000595,-3.700000048,7.707011223,RunUp,19.40935326,13.94342804,22.92521095,44.43564224,26.96668053,89.27709198,191,1.735767603,12
19010,WTG-D,29-Jan-22 23:10:00,10165431,-0.68173629,-0.670055509,-0.777417064,-0.920518994,-1.016717672,-1.009484768,637555,1127.099365,-3278.5,954.8753052,2364155,57.96224976,-3.700000048,10.28803349,OnLine,28.14329147,21.11448097,30.40000153,61.69824219,8.333806038,112.6144257,340,7.543407917,11
19154,WTG-D,30-Jan-22 23:10:00,10243973,0.132036611,-0.246560052,-1.136159062,-1.028423548,-1.606960297,-1.30484724,637555,728.9552002,-3278.5,772.9729614,2380265,62.69609833,-3.700000048,9.521371841,OnLine,27.79999924,19.72849846,29.77871132,58.49587631,9.10699749,67.17926788,170,6.403857231,9
19298,WTG-D,31-Jan-22 23:10:00,10282152,85.00753784,85,84.9831543,84.98140717,85.00756073,85,663062,2500,-3278.5,-8.521003723,2386129,35.5490303,-3.700000048,0.672955215,Fault 2223,27.94758606,20.92133522,22.71975327,4.087358952,0.256722003,246.8874054,191,15.85166836,5
19442,WTG-D,01-Feb-22 23:10:00,10305299,64.31095123,64.3266449,64.09317017,64.10518646,64.03425598,64.04654694,716517,2500,-3278.5,-18.33852386,2400185,41.61968994,-3.700000048,2.069584131,RunUp,21.67181206,13.15733433,20.58946419,13.94892406,0.870763838,82.86488342,41,14.13326645,4
19586,WTG-D,02-Feb-22 23:10:00,10387886,8.253394127,8.277946472,8.025289536,8.056491852,7.968079567,7.997851849,716619,2500,-3278.5,1583.309814,2433312,58.35787964,-3.700000048,13.01765823,OnLine,12.75304604,3.209690809,21.50605774,81.14537048,6.168324471,180.1709442,39,12.95009327,0.767977417
19730,WTG-D,03-Feb-22 23:10:00,10461415,-0.843257725,-0.741936505,-0.716022432,-0.887169421,0.213473752,0.219621748,716619,1637.390625,-3278.5,1829.974487,2479521,61.48692703,-3.700000048,12.30582905,OnLine,9.093805313,2.047312737,17.6866436,75.40698242,8.586693764,180.8729095,13,8.638852119,12
19874,WTG-D,04-Feb-22 23:10:00,10547010,-0.464900553,-0.447622001,-1.47627914,-1.435983181,-0.679717958,-0.736342132,716665,898.7207031,-3278.5,1016.405151,2496566,58.9077034,-3.700000048,10.22110367,OnLine,15.71772289,7.253026962,16.1800518,63.95314789,9.206893921,119.5414963,294,6.822620869,7
20018,WTG-D,05-Feb-22 23:10:00,10633616,5.221219063,4.912270546,7.721609592,7.623743057,5.804083824,6.192883968,716665,2431.73291,-3278.5,2534.782959,2533709,62.75732422,-3.700000048,13.43176079,OnLine,16.39536858,17.80347824,25.52356148,81.6255722,7.327744007,183.9061584,193,11.18839741,4.464502811
20162,WTG-D,06-Feb-22 23:10:00,10719223,2.330466509,2.269119263,0.536202013,0.785233617,1.792406559,1.855319262,716665,2451.760986,-3278.5,2389.470459,2556784,64.04424286,-3.700000048,13.31619835,OnLine,20.06128693,15.14433098,26.36590767,81.54582977,7.248599529,197.624176,14,10.92187119,5
20306,WTG-D,07-Feb-22 23:10:00,10805827,-0.744823992,-0.727420211,-1.111427426,-1.124655366,-0.773635447,-0.762975335,716665,1029.038086,-3278.5,982.680603,2568818,62.90119171,-3.700000048,10.39601612,OnLine,25.43706322,18.95628548,27.88729286,61.82524109,8.612543106,254.2784424,259,7.298969746,4
20450,WTG-D,08-Feb-22 23:10:00,10885364,-0.476941824,-0.433606952,-0.819774568,-0.957829416,-0.816919565,-0.796285689,716710,565.9639893,-3278.5,451.6176147,2587870,58.1628418,-3.700000048,8.067069054,OnLine,26.4921875,20.98884773,29.83928299,46.39749527,8.347202301,61.42713547,-2,5.957283497,1
20594,WTG-D,09-Feb-22 23:10:00,10972188,1.861998081,1.912826657,1.377507687,1.387629271,1.526890159,1.549173117,716710,115.6896744,-3278.5,95.55527496,2614340,56.25428391,-3.700000048,7.436517715,OnLine,26.12207794,21.86549759,29.62717819,44.34296036,11.7576828,31.31130409,77,3.863698244,8
20738,WTG-D,10-Feb-22 23:10:00,11030594,0.416510135,0.411591083,-0.110058419,-0.113606282,0.056707859,0.047937617,716710,1385.261963,-3278.5,1952.081055,2621749,63.5738945,-3.700000048,13.01706123,OnLine,26.95922661,21.25017738,30.60756111,79.87989807,9.73861599,176.7304993,213,8.11965847,2.993713379
20882,WTG-D,11-Feb-22 23:10:00,11116207,16.43885231,16.1722374,14.72415257,14.98874664,14.78195667,14.73844051,716710,2500,-3278.5,2543.532715,2670965,65.35772705,-3.700000048,13.38778973,OnLine,23.23656464,22.71470261,32.57213211,81.42111206,4.351568699,193.4488068,38,18.57170677,0
21026,WTG-D,12-Feb-22 23:10:00,11194747,0.447298795,0.511790216,2.454925299,2.149165869,2.235078573,2.54826951,716710,2345.687988,-3278.5,2272.96875,2702565,61.76451111,-3.700000048,13.38726425,OnLine,15.6089077,12.1088686,25.71853828,79.03755188,7.793220043,284.039856,201,10.41430283,7.628326416
21170,WTG-D,13-Feb-22 23:10:00,11272271,9.686626434,9.589414597,9.148002625,9.064217567,9.324227333,9.225761414,716710,1689.519653,-3278.5,769.9959717,2724816,60.50187683,-3.700000048,11.11494732,OnLine,22.51051903,16.94512558,28.0741539,69.12586212,7.710811615,123.9358902,193,8.728065491,0
21314,WTG-D,14-Feb-22 23:10:00,11339128,-0.524199903,-0.533816218,-1.093590856,-1.059013605,-0.942177951,-0.897469819,716710,1127.995728,-3278.5,1625.071411,2742902,64.85123444,-3.700000048,12.22664452,OnLine,26.23332977,22.66745377,32.25790787,75.89012909,9.860404968,110.0743637,138,7.545444965,5
21458,WTG-D,15-Feb-22 23:10:00,11410651,12.78525925,12.94968128,14.91039562,14.60594368,15.29214478,15.45324802,716746,2500,-3278.5,2512.30127,2782082,67.70313263,-3.700000048,13.53506088,OnLine,31.57374954,29.8071804,35.45806122,79.40306854,4.666913986,324.5386658,195,17.70423889,2.756915092
21602,WTG-D,16-Feb-22 23:10:00,11496246,12.54773521,12.62249565,12.00487804,12.00626087,12.30538273,12.30208588,716746,2439.087402,-3278.5,1494.800049,2834316,64.18518066,-3.700000048,13.57874012,OnLine,25.54743767,27.1473484,36.08439636,82.37461853,5.902222157,224.9038086,31,13.65041065,8.223473549
21746,WTG-D,17-Feb-22 23:10:00,11560698,79.66573334,79.14152527,79.63658142,79.14152527,79.69658661,79.14152527,716746,333.2628784,-3278.5,-13.61573982,2864794,32.69771957,-3.700000048,0,Weather Outage,9.779677391,3.82256341,16.6226635,1.257890344,0,3.4334867,33,4.712457657,28
21890,WTG-D,18-Feb-22 23:10:00,11637622,-0.598029613,-0.423761547,-1.497957826,-1.54159224,-0.447008222,-0.731921732,716746,473.4423828,-3278.5,896.0683594,2886993,62.64601135,-3.700000048,9.951704025,OnLine,22.19999886,13.22340393,24.89119339,62.97066879,10.6702404,131.4900055,236,5.688305378,19
22034,WTG-D,19-Feb-22 23:10:00,11716157,83.01016998,82.75969696,84.35331726,82.75969696,83.02664948,82.75969696,716746,2490.744141,-3278.5,-10.6245079,2909065,42.69823456,-3.700000048,0.470145673,External Curtailment,24.69169807,16.06833076,23.03872681,3.500054598,0.285592824,24.68993187,201,11.71075249,1.263778806
22178,WTG-D,20-Feb-22 23:10:00,11765988,6.832434177,6.57506752,6.624830246,6.518032551,6.540764332,6.828073502,716746,2247.755127,-3278.5,2139.348633,2933859,65.59832001,-3.700000048,13.25692081,OnLine,28.46143913,25.13997078,32.55054092,80.54283142,7.92442131,319.7060547,178,10.27443504,1
22322,WTG-D,21-Feb-22 23:10:00,11833477,8.130127907,8.496738434,8.742818832,8.376451492,10.26756954,10.07565784,716746,2500,-3278.5,2469.723389,2972517,66.27013397,-3.700000048,13.2786684,OnLine,29.94855309,29.02206802,35.91386414,80.1401825,5.762806892,227.2370911,16,13.9495697,9.726726532
22466,WTG-D,22-Feb-22 23:10:00,11910995,8.640902519,8.654288292,8.15461731,8.129402161,8.313715935,8.291251183,725402,2499.57959,-3278.5,2081.569824,3017712,60.54359055,-3.700000048,13.38059902,OnLine,11.45630741,5.891680241,22.62742996,82.13201141,6.362765789,308.5362549,31,12.79798031,0
22610,WTG-D,23-Feb-22 23:10:00,11997620,-0.28245908,-0.278941125,-0.998944283,-0.804138541,-0.630062401,-0.642594695,725402,747.9328003,-3278.5,504.3271484,3053841,51.64299011,-3.700000048,8.24642086,OnLine,6.589362621,1.26099813,17.14770508,49.27430344,7.606630802,42.18709946,100,6.577253819,5.894397736
22754,WTG-D,24-Feb-22 23:10:00,12081186,-0.180832699,-0.573478222,-1.104226828,-1.098675609,-0.648666263,-0.937131822,725402,994.065918,-3278.5,873.6004639,3063862,53.71141434,-3.700000048,9.727005005,OnLine,7.788414478,1.095386863,16.89999962,60.52239227,8.155282021,105.6307831,60,7.241058826,11.9212923
22898,WTG-D,25-Feb-22 23:10:00,12157719,0.411563843,0.270926595,-0.122909456,-0.254270822,0.043483201,-0.092726961,725402,658.0703125,-3278.5,282.6448669,3070197,48.00839615,-3.700000048,7.414663315,OnLine,9.061058998,4.952148438,16.563694,46.3116188,7.216742039,76.9029007,90,6.241339207,5
23042,WTG-D,26-Feb-22 23:10:00,12209294,84.3528595,83.84364319,84.14692688,83.84364319,84.15091705,83.84364319,725402,2.448393583,-3278.5,-12.66899109,3073086,27.8454895,-3.700000048,0.176185235,Weather Outage,13.30736446,6.133043766,11.90678596,2.773992538,0,2.562132597,55,0.563481569,80
23186,WTG-D,27-Feb-22 23:10:00,12273754,0.498473346,0.371676087,-0.615583181,-0.442241371,-2.481873274,-2.466427565,725402,1378.803345,-3278.5,1187.943848,3086318,60.81369019,-3.700000048,10.98323345,OnLine,23.04220772,18.2165966,25.97618866,66.85506439,8.239547729,150.6103058,219,8.101202011,12
23330,WTG-D,28-Feb-22 23:10:00,12355319,0.649200857,0.347910762,2.632731676,2.376852274,1.36384809,1.704985261,725402,1715.357178,-3278.5,1740.9375,3102118,61.35421753,-3.700000048,12.17294598,OnLine,24.93439293,24.79196739,31.77704048,73.93537903,8.646509171,138.560257,237,8.805869102,4
23474,WTG-D,01-Mar-22 23:10:00,12399581,84.99459076,85,85.0230484,85,85.02384949,85,725446,2500,-3278.5,-2.905037642,3110834,35.94303131,-3.700000048,0,Repair,26.7936039,24.07570839,24.5909729,0,0,51.55660248,232,16.75101471,52.21116638
23618,WTG-D,02-Mar-22 23:10:00,12429793,-0.569404602,-0.428478539,-1.10185945,-0.953675926,-0.940170228,-0.792132139,725523,1965.279785,-3278.5,1501.009888,3117104,63.67350388,-3.700000048,11.89791107,OnLine,30.63442802,27.10732841,36.01971436,72.26488495,7.757515907,115.3851395,218,9.316491127,3.638670921
23762,WTG-D,03-Mar-22 23:10:00,12501292,81.43224335,80.9065094,81.36314392,80.9065094,81.41555786,80.9065094,725523,2178.011475,-3278.5,-13.15316486,3134792,54.87104034,-3.700000048,0.477126956,External Curtailment,33.42380524,29.96108627,37.18636703,2.780374289,0.280113548,8.016489983,198,9.961507797,6.797414303
23906,WTG-D,04-Mar-22 23:10:00,12553033,19.75180244,19.78856277,19.34872055,19.40645027,19.2870636,19.31599426,725523,2500,-3278.5,794.9342651,3157769,50.70164871,-3.700000048,11.19236183,OnLine,33.38266373,26.93304443,34.06529236,68.27445221,4.730653763,328.2066345,198,14.39704037,5
24050,WTG-D,05-Mar-22 23:10:00,12614866,0.150427237,0.37692529,-1.077023983,-1.12362957,-1.073533416,-1.10733676,725523,1109.453491,-3278.5,1949.759644,3184285,62.63986588,-3.700000048,12.75603771,OnLine,22.68777466,27.05093002,38.46972656,76.48316956,10.32922173,175.5536346,17,7.503303528,12.57665062
24194,WTG-D,06-Mar-22 23:10:00,12700453,1.715337753,1.732538223,1.271975756,1.283321977,1.345983148,1.367867708,725523,1502.299683,-3278.5,2321.014404,3222404,59.69586945,-3.700000048,13.1222229,OnLine,13.58599854,9.219927788,30.74443626,80.12458038,9.617854118,338.9942322,346,8.34720993,12
24338,WTG-D,07-Mar-22 23:10:00,Bad,9.008896828,9.011928558,8.543498993,8.551971436,8.643153191,8.651245117,734104,176.4492035,Bad,-12.96670437,Bad,29.12940216,Bad,6.723198891,OK,8.881563187,4.945626736,10.00291443,42.15501785,9.586665154,27.2700386,80,4.252611637,2.552919865
24482,WTG-D,08-Mar-22 23:10:00,12758709,1.849846482,1.860460043,1.443365693,1.400502682,1.462628126,1.49977684,734814,4.382052898,-3278.5,-1.951173544,3238312,39.10426712,-3.700000048,7.415854931,OnLine,13.58584976,12.88502598,17.14964104,46.40524292,20.19739342,34.91469193,177,2.229798317,8
24626,WTG-D,09-Mar-22 23:10:00,12830217,1.956938505,2.219737768,-1.70393455,-1.433901429,0.543011487,0.033435136,734814,1180.442017,-3278.5,2069.312256,3247301,64.41059875,-3.700000048,13.04267693,OnLine,21.04729843,19.15327454,31.09999847,79.18011475,10.55799103,215.1607513,124,7.661593914,9.0
24770,WTG-D,10-Mar-22 23:10:00,12916838,4.993022442,4.745619774,4.451277733,4.555893898,3.555328369,3.528556824,734814,2050.101318,-3278.5,2538.124512,3300532,59.43593216,-3.700000048,13.52053547,OnLine,10.46627998,7.854332924,28.96611977,81.45024872,8.630615234,186.2914886,31,9.512580872,0.280352324
24914,WTG-D,11-Mar-22 23:10:00,13000427,65.22423553,65.24583435,65.22592163,65.24583435,65.222435,65.24583435,734814,0.251454353,-3278.5,-20.57487106,3326637,46.65523911,-3.700000048,1.293659806,OK,15.32010269,7.082953453,21.79364395,9.834465027,22.31192398,51.59291458,79,0.415962338,32.0
25058,WTG-D,12-Mar-22 23:10:00,13060242,8.087274551,7.95881319,10.64357853,10.38262272,9.135775566,9.538038254,734814,2500.0,-3278.5,2522.666504,3351841,66.61315155,-3.700000048,13.39776516,OnLine,24.70327187,23.10441399,33.11587524,80.98983002,5.921527386,181.6842651,207,13.77786064,4.0
25202,WTG-D,14-Mar-22 00:10:00,13146846,10.02677917,10.62609196,8.765405655,8.471030235,12.91120052,12.58450508,734814,2500.0,-3278.5,2559.485107,3412133,67.51380157,-3.700000048,13.27758694,OnLine,27.92222023,29.59594345,36.79922867,80.0978241,5.088909626,360.907135,197,15.83111095,2.520755053
25346,WTG-D,15-Mar-22 00:10:00,13232444,12.35382938,12.54190636,11.20659637,11.267066,11.8117981,11.76520538,734814,2500.0,-3278.5,2543.373535,3465383,67.40000153,-3.700000048,13.46286774,OnLine,26.92564392,26.68390274,35.53882599,80.58591461,5.240998268,176.4035187,8,15.55857277,2.0
25490,WTG-D,16-Mar-22 00:10:00,13305958,-0.606508255,-0.524771571,-1.270285845,-1.390999317,-0.711278081,-0.70417738,734853,948.6157227,-3278.5,893.4683228,3489638,61.71815109,-3.700000048,10.10416031,OnLine,27.3508606,21.36008835,30.1927948,61.36474228,8.581168175,48.74806213,188,7.137763023,2.475057125
25634,WTG-D,17-Mar-22 00:10:00,13392573,8.647076607,8.999965668,6.961966038,6.632250309,9.420833588,9.318043709,734853,2488.031738,-3278.5,2519.429688,3546909,67.69406891,-3.700000048,13.43366146,OnLine,33.33717728,34.84346771,39.83771896,81.1156311,6.999134541,272.8200684,190,11.68121338,1.34413147
25778,WTG-D,18-Mar-22 00:10:00,13476163,11.61364746,11.16413498,12.71044064,12.5305233,11.45442772,11.96230984,734853,2500.0,-3278.5,2519.679443,3575018,65.80000305,-3.700000048,13.20978165,OnLine,24.11776352,24.91968727,35.15730667,81.77852631,4.914657116,218.5062256,3,16.17847061,11.0
25922,WTG-D,19-Mar-22 00:10:00,13556725,73.8897934,73.86916351,73.89068604,73.86916351,73.89353943,73.86916351,734853,4.457180977,-3278.5,-14.92932892,3624265,49.57108688,-3.700000048,0.045369618,OK,23.17531395,18.89798546,29.29649162,1.578193307,0,13.25750351,260,1.713125587,68.0
26066,WTG-D,20-Mar-22 00:10:00,13635289,-0.39734447,-0.381533235,-0.851634383,-0.842933834,-0.827376187,-0.758664846,734853,892.1143188,-3278.5,726.2600098,3635677,62.93984604,-3.700000048,9.404405594,OnLine,31.08646393,25.84516144,32.95770264,54.56031799,8.142747879,118.2077026,206,7.00723362,8.660535812
26210,WTG-D,21-Mar-22 00:10:00,13712832,14.72507191,15.01973724,10.81577015,10.9105854,13.89191055,13.80807686,734853,2500.0,-3278.5,2237.195068,3679867,68.20429993,-3.700000048,13.32840633,OnLine,33.39774704,35.80514908,38.41336823,80.13924408,6.163867474,280.521759,182,13.16593838,6.532314777
26354,WTG-D,22-Mar-22 00:10:00,13785341,-0.40564391,-0.392756552,-0.867102921,-0.852713883,-0.760456026,-0.753439724,734853,317.6390076,-3278.5,562.1502686,3711989,58.32086182,-3.700000048,8.619557381,OnLine,21.83340454,17.29994011,30.29999924,54.80142975,10.39717484,101.1902084,100,5.03207922,1.263729334
26498,WTG-D,23-Mar-22 00:10:00,13867903,2.547588587,2.580615997,2.811310291,2.531349659,3.382188082,3.564774036,734899,2403.416992,-3278.5,2541.932373,3762239,65.86621857,-3.700000048,13.23277473,OnLine,22.00311852,20.2163887,32.16001129,82.28990936,7.488151073,180.9929504,342,10.73402786,8.0
26642,WTG-D,24-Mar-22 00:10:00,13949470,1.636289835,1.862902045,1.458076596,1.402944684,1.251626372,1.502218843,734899,74.38334656,-3278.5,112.9713898,3811476,49.67951202,-3.700000048,7.419126511,OnLine,18.23105621,13.86319256,26.22362709,45.58172989,12.75735378,68.89411926,263,3.530565023,5.398820877
26786,WTG-D,25-Mar-22 00:10:00,14028037,1.791475177,1.860491276,1.358673215,1.400533915,1.461621881,1.499808073,734899,72.65605164,-3278.5,86.89224243,3829519,54.49822235,-3.700000048,7.43154192,OnLine,25.07134056,19.79256439,28.78556061,46.74656677,12.88224316,86.17845154,132,3.524850845,12.0
26930,WTG-D,26-Mar-22 00:10:00,14098533,-0.41265595,-0.466062129,-0.84660691,-0.92601943,-0.739517689,-0.826745331,734899,356.2859497,-3278.5,327.0588684,3843187,58.46400833,-3.700000048,7.417156696,OnLine,26.39029503,20.86688995,29.83599854,45.17293549,8.77557373,92.69190979,96,5.145551205,7.0
27074,WTG-D,27-Mar-22 00:10:00,14176074,6.625270844,6.614051342,6.332786083,6.22466898,6.661809921,6.589867592,734899,2498.407959,-3278.5,2500.731934,3853878,67.30000305,-3.700000048,13.32542038,OnLine,27.45870972,25.11580849,33.83789444,81.13647461,6.331831932,156.6575317,107,12.86800003,5.0
27218,WTG-D,28-Mar-22 00:10:00,14262666,2.072376251,2.006302834,1.53521049,1.449551225,1.81581521,1.782824159,734899,2473.757568,-3278.5,2512.258057,3903090,66.8509903,-3.700000048,13.30751133,OnLine,25.38252258,22.8051033,35.76676559,80.84001923,7.2325387,216.3217926,91,11.17992496,7.561070442
27362,WTG-D,29-Mar-22 00:10:00,14347264,5.184111595,5.347034931,4.577458382,4.693991661,4.774873257,4.899278641,735057,2500.0,-3278.5,2643.365479,3932204,68.25323486,-3.700000048,13.74220467,OnLine,33.8055954,30.93291092,36.71487808,81.3131485,6.580296993,301.8666687,177,12.68429947,3.54588604
27506,WTG-D,30-Mar-22 00:10:00,14433857,5.030651569,5.082952499,4.581858635,4.6229949,4.669390678,4.722269058,735057,2487.798584,-3278.5,2579.281738,3990470,68.06062317,-3.700000048,13.8404808,OnLine,33.02164459,33.73843002,40.52041245,81.74111938,7.20795393,310.7954102,204,11.68012333,0.0
27650,WTG-D,31-Mar-22 00:10:00,14520479,-0.72412914,-0.604008138,-1.149346352,-1.027580261,-0.724086046,-1.040029526,735057,1086.16687,-3278.5,1058.315796,4045736,58.67000198,-3.700000048,10.55604076,OnLine,20.53146553,20.09473038,33.57838058,64.11470795,8.614323616,184.2701721,2,7.450379372,6.0
27794,WTG-D,01-Apr-22 00:10:00,14595969,-0.285674661,-0.288009197,-0.722636223,-0.747966468,-0.623188913,-0.648692369,735057,417.0805664,-3278.5,861.6347656,4068114,60.16730881,-3.700000048,9.863146782,OnLine,23.51276398,17.01865005,28.65567398,60.84633636,11.0083971,75.75643158,155,5.446649075,1.0
27938,WTG-D,02-Apr-22 00:10:00,14682600,-0.23857975,-0.173668429,-0.664698243,-0.63591975,-0.542957425,-0.536803782,735057,780.4347534,-3278.5,673.276062,4100228,57.76237106,-3.700000048,9.230316162,OnLine,25.39372253,23.77046776,33.4883728,58.54429245,8.387085915,80.72528839,203,6.677948475,1.0
28082,WTG-D,03-Apr-22 00:10:00,14762166,-0.147950277,-0.44651866,-0.603854895,-0.906475961,-0.495815277,-0.807201862,737987,624.9599609,-3278.5,853.7825928,4110637,63.25058746,-3.700000048,9.958763123,OnLine,29.79999924,23.10109711,32.54479599,62.49258041,9.815789223,53.819561,131,6.207332134,9.0
28226,WTG-D,04-Apr-22 00:10:00,14842737,3.086921453,3.096843719,2.62579298,2.646505356,2.729370594,2.745783091,737987,2452.214844,-3278.5,2541.738037,4154824,67.36527252,-3.700000048,13.46375847,OnLine,30.28971481,32.02079773,38.05607986,82.67162323,7.208338261,225.6647186,42,11.25474548,1.583307862
28370,WTG-D,05-Apr-22 00:10:00,14926312,1.780720234,1.780953407,1.325960636,1.320996046,1.41627121,1.420270205,738030,78.52944946,-3278.5,76.8973465,4181918,53.09999847,-3.700000048,7.424892902,OnLine,25.5505867,22.15492821,30.98824501,44.80735779,12.66965771,92.09947968,131,3.571098089,8.0
28514,WTG-D,06-Apr-22 00:10:00,15007162,16.13900948,16.19280243,16.82000351,16.70737839,16.84333038,17.10944366,738838,2500.0,-3278.5,2163.982422,4211830,66.37269592,-3.700000048,13.60916519,OnLine,31.55877495,30.81272888,37.73390961,82.16928101,5.373487949,332.499115,41,15.11929131,12.0
28658,WTG-D,07-Apr-22 00:10:00,15092748,-0.499660134,-0.837240875,-0.591165781,-0.192840457,-1.633093476,-1.578884721,738838,1603.825073,-3278.5,1471.854126,4262045,63.59784698,-3.700000048,11.74538803,OnLine,25.3830452,27.73412895,35.97010422,69.10910797,8.344648361,188.8624878,7,8.549451828,2.20607996
28802,WTG-D,08-Apr-22 00:10:00,15179339,-0.600726128,-0.585245907,-0.980954945,-1.045203209,-0.960048795,-0.94592911,738838,988.4486084,-3278.5,1067.884521,4314256,61.62168503,-3.700000048,10.63561535,OnLine,24.06415558,26.04759789,34.04945755,67.47402954,8.993763924,77.10266876,39,7.207771301,8.516488075
28946,WTG-D,09-Apr-22 00:10:00,15264905,84.47389984,84.44693756,84.99445343,84.44693756,84.47699738,84.44693756,738838,3.740261555,-3278.5,-12.10606003,4361482,53.19764709,-3.700000048,0.023318453,Weather Outage,26.18081474,19.92654037,30.51202583,0.140132189,0,34.55224228,66,1.619049311,6.0
29090,WTG-D,10-Apr-22 00:10:00,15335381,65.76914215,65.78277588,65.31118011,65.32281494,65.40600586,65.42208862,738838,2500.0,-3278.5,-17.04312897,4394089,48.34029388,-3.700000048,2.202826023,RunUp,38.5428009,31.05415344,35.81415939,14.88085556,0.966492832,115.0957031,192,13.80025673,8.0
29234,WTG-D,11-Apr-22 00:10:00,15385760,-0.568581402,-0.567198038,-1.026919842,-0.987683594,-0.964634538,-0.973568141,738838,733.7305298,-3278.5,874.2045898,4406198,63.74116516,-3.700000048,10.07650089,OnLine,30.57810593,28.89767647,36.48625565,61.69847107,9.377558708,134.6326904,67,6.538115501,1.0
29378,WTG-D,12-Apr-22 00:10:00,15470326,78.96405029,78.51133728,79.18022919,78.51133728,79.20082855,78.51133728,738838,2500.0,-3278.5,-10.18013859,4438302,54.35277557,-3.700000048,0.528222382,External Curtailment,29.62022781,24.11698532,34.50339508,3.267943382,0.246503979,78.25621796,131,14.00203896,9.443083763
29522,WTG-D,13-Apr-22 00:10:00,15547881,7.273780346,7.307055473,9.340532303,9.261604309,6.461225986,6.918916225,738876,2481.192871,-3278.5,2584.112549,4484506,68.49359131,-3.700000048,13.39007473,OnLine,36.95710373,39.0258255,41.78440094,80.88532257,7.091168404,464.1051941,200,11.41228008,6.0
29666,WTG-D,14-Apr-22 00:10:00,15634491,-0.291945726,-0.280636311,-0.732780576,-0.740593672,-0.639535964,-0.641319513,738876,465.4257507,-3278.5,479.7746582,4528709,59.6155014,-3.700000048,8.24475193,OnLine,24.43690491,19.77985001,30.83423805,49.04672623,8.854200363,45.04504395,86,5.644279957,6.0
29810,WTG-D,15-Apr-22 00:10:00,15716065,11.92477989,12.01576233,7.757338524,7.999565125,10.09667587,9.470603943,738876,2500.0,-3278.5,2532.730225,4549779,67.27467346,-3.700000048,13.24461651,OnLine,29.17635727,27.29011345,33.90182877,82.46826172,5.558942318,234.9212189,175,14.48415565,4.570287228
29954,WTG-D,16-Apr-22 00:10:00,15800643,14.55801105,14.5343523,14.33996582,14.34366035,13.41975975,13.51762104,738876,2500.0,-3278.5,1857.526733,4594968,66.58255768,-3.700000048,13.55050564,OnLine,29.61320877,32.83481979,38.00428391,81.52856445,5.01615572,202.2101288,66,16.27495193,7.0
30098,WTG-D,17-Apr-22 00:10:00,15887240,-0.44135052,-0.440476656,-0.902226925,-0.900433958,-0.801481187,-0.801159859,738876,840.149231,-3278.5,677.7900391,4640170,60.5,-3.700000048,9.106696129,OnLine,25.20055771,19.86842918,30.43292809,55.31175613,8.196473122,64.42150879,109,6.816226959,4.0
30242,WTG-D,18-Apr-22 00:10:00,15960712,1.234989047,1.235721469,0.774936438,0.775764167,0.874515712,0.875038326,745731,1876.065674,-3278.5,2096.995605,4652359,60.81292343,-3.700000048,13.28254986,OnLine,22.93306351,21.07871628,31.12173653,79.51799774,8.856451988,97.78111267,97,9.173236847,1.258843422
30386,WTG-D,19-Apr-22 00:10:00,16047293,-0.579556763,-0.59644711,-1.034381747,-1.056404352,-0.93806684,-0.957130313,745731,1000.058167,-3278.5,1070.493652,4672414,61.30249023,-3.700000048,10.60956001,OnLine,26.04227257,19.86652756,30.20000076,64.1032486,8.857131004,69.86190796,105,7.254677773,6.3131423
30530,WTG-D,20-Apr-22 00:10:00,16115769,85.00301361,85.0,85.00402832,85.0,85.00284576,85.0,762844,740.2102051,-3278.5,-10.1330986,4707546,45.72772598,-3.700000048,0.0,Fault 1072,33.12828827,24.01626778,30.7702179,0.0,0,65.53678131,193,6.557515621,5.0
30674,WTG-D,21-Apr-22 00:10:00,16174300,6.628709316,6.691007137,6.180160999,6.231050014,6.262531281,6.330324173,784234,2477.462646,-3278.5,2558.79126,4738031,68.26980591,-3.700000048,13.41099548,OnLine,34.61749649,31.94848633,38.8158226,81.17671967,7.213256836,120.2753296,54,11.2957077,0.076787651
30818,WTG-D,22-Apr-22 00:10:00,16260890,7.765891552,7.937008858,6.323400497,6.397045135,6.754169464,6.321998119,784234,2500.0,-3278.5,2490.538818,4786221,68.54421234,-3.700000048,13.04269886,OnLine,36.27767563,37.78153992,42.08683395,79.0610733,5.537957668,288.3983765,190,14.31197643,0.491196632
30962,WTG-D,23-Apr-22 00:10:00,16347495,12.9783659,12.6548214,11.88667107,12.27804947,9.428756714,9.178109169,784234,2325.874268,-3278.5,2506.739502,4845493,68.7032547,-3.700000048,13.5479269,OnLine,36.88862991,38.00185776,42.16310883,82.28666687,7.471265316,703.3466797,183,10.98276615,6.0
31106,WTG-D,24-Apr-22 00:10:00,16434085,-0.153350189,-0.357319027,-1.109095097,-1.259782076,-1.373766541,-0.995809495,784234,751.7458496,-3278.5,800.6784058,4902751,63.27506638,-3.700000048,9.771334648,OnLine,32.3168335,33.84096527,41.10906219,61.33161163,9.064707756,78.27558136,208,6.548111439,5.0
31250,WTG-D,25-Apr-22 00:10:00,16517678,-0.615969062,-0.562283874,-1.050949693,-1.022241116,-0.939748526,-0.922967076,784234,700.2626953,-3278.5,1097.123657,4934863,59.88607025,-3.700000048,10.6938839,OnLine,28.6674366,25.82712746,35.67970276,62.85108948,10.11541843,114.1941757,53,6.437912464,2.740280628
31394,WTG-D,26-Apr-22 00:10:00,16604277,-0.246424466,-0.232651502,-0.712684155,-0.692608833,-0.594207942,-0.593334734,784234,416.3511047,-3278.5,506.7444153,4969006,61.229599,-3.700000048,8.336827278,OnLine,28.15373802,22.09309006,31.79999924,49.65675735,9.363765717,111.9390488,75,5.439088821,12.0
31538,WTG-D,27-Apr-22 00:10:00,16687845,22.18166161,22.17835999,21.66847992,21.71840286,21.81798172,21.81767654,784271,1916.584595,-3278.5,72.24015045,4981036,55.90447235,-3.700000048,7.705341816,OnLine,28.57649803,26.83636665,33.37966919,46.00652695,5.099197865,54.36645508,186,9.211668015,0.0
31682,WTG-D,28-Apr-22 00:10:00,16762359,6.941282749,6.898084641,5.873066425,5.808847904,5.837142944,5.822549343,784271,2451.006348,-3278.5,2492.768799,5026255,67.35769653,-3.700000048,13.20790291,OnLine,31.97793579,32.83924484,38.20000076,81.80570984,7.218827248,254.8934631,196,11.10416031,3.68619132
31826,WTG-D,29-Apr-22 00:10:00,16834849,1.461594224,2.029293537,-1.809117556,-1.496092081,1.543688297,1.33332479,784272,2221.172119,-3278.5,2321.064941,5058370,68.13122559,-3.700000048,13.35677147,OnLine,33.44557953,34.27205276,39.1071701,78.5956192,8.124053001,244.1498413,149,9.912289619,7.0
31970,WTG-D,30-Apr-22 00:10:00,16920424,8.028348923,7.97072649,7.5121665,7.476322174,7.584321976,7.538941383,784272,2500.0,-3278.5,2473.177979,5113608,67.83569336,-3.700000048,13.12505436,OnLine,37.40895462,39.98777771,42.75914001,80.84254456,6.354721069,214.2144775,347,12.54358482,3.0
32114,WTG-D,01-May-22 00:10:00,16999999,76.49303436,76.13496399,85.03259277,76.13496399,85.03110504,76.13496399,784272,4.014149189,-3278.5,-12.24433422,5152764,47.42926788,-3.700000048,0.256931335,Weather Outage,32.10919189,27.94376945,33.23923874,1.822025061,0,3.817376614,48,1.122148633,4.0
32258,WTG-D,02-May-22 00:10:00,17082580,1.200659156,1.570909977,0.750920296,0.860110343,2.362609386,2.288674116,784272,2368.343994,-3278.5,2514.331299,5172262,67.83894348,-3.700000048,13.45147514,OnLine,31.71336937,30.2835083,38.39997101,79.49500275,7.73512125,253.9106598,132,10.57098675,0.774408817
32402,WTG-D,03-May-22 00:10:00,17125351,90.63995361,89.0,90.64157104,89.0,90.5279541,89.0,784329,2500.0,-3278.5,-5.790170193,5190645,27.99158478,-3.700000048,0.0,Repair,21.15362358,18.77514458,22.30713844,0.0,0,140.9644165,6,20.96915817,327.3807983
32546,WTG-D,04-May-22 00:10:00,17159586,0.39925915,0.718839228,0.009966316,0.258881867,0.064067014,0.358155966,790510,263.497406,-3278.5,199.0866852,5193149,56.08898163,-3.700000048,7.434534073,OnLine,27.34428596,18.99902725,27.59084702,47.46479034,9.475718498,53.44327164,124,4.758705616,2.0
32690,WTG-D,05-May-22 00:10:00,17245186,2.303792238,2.286808491,1.851638675,1.826851249,1.948210955,1.926125407,790510,4.362874985,-3278.5,-14.38002205,5209186,54.42704391,-3.700000048,7.25066185,RunUp,32.39459229,18.94590187,32.96061707,43.50716782,18.2152977,144.3083344,67,2.420063496,35.0
32834,WTG-D,06-May-22 00:10:00,17328762,-0.240416616,-0.595597804,-0.660229802,-1.055555105,-1.630887747,-0.956281006,790510,1348.265625,-3278.5,1482.380737,5236286,63.19033432,-3.700000048,11.87742901,OnLine,26.88047218,20.79667473,34.5552597,71.39861298,8.972213745,70.22306061,1,8.04097271,7.0
32978,WTG-D,07-May-22 00:10:00,17395200,-0.196987137,-0.041602675,-0.464241624,-0.645301044,-1.948611379,-1.933044076,790510,1726.648926,-3278.5,1220.152466,5250762,58.94776535,-3.700000048,11.21726131,OnLine,31.69672966,26.24209404,35.66544724,67.55667877,7.742246628,69.42603302,152,8.794121742,0.239251077
33122,WTG-D,08-May-22 00:10:00,17481807,9.609579086,9.916970253,10.10452271,9.666047096,12.77115917,12.50061512,790510,2495.487305,-3278.5,2022.582764,5282878,68.56607056,-3.700000048,13.20334148,OnLine,41.83659744,36.93454361,43.07432938,81.26567841,5.812151909,354.0343933,186,13.73590374,11.0
33266,WTG-D,09-May-22 00:10:00,17567396,10.50533772,10.44534874,10.12128258,9.985334396,10.1558485,10.08507633,790510,2489.006348,-3278.5,1833.649536,5321024,68.69999695,-3.700000048,13.32628345,OnLine,43.32696533,40.86164856,45.29946518,80.11439514,6.749638557,423.7063599,191,12.08434391,1.676809669
33410,WTG-D,10-May-22 00:10:00,17654035,10.4497633,10.38638878,9.892727852,9.806767464,10.28149414,10.16649723,790510,2463.075928,-3278.5,1556.871338,5362177,68.79428864,-3.700000048,13.09047413,OnLine,42.66943359,43.8105545,46.90740204,78.88581085,7.245679855,246.2005157,185,10.97632694,10.0
33554,WTG-D,11-May-22 00:10:00,17740658,-0.653599799,-0.636184275,-1.013320208,-1.078122377,-0.963687241,-0.848665953,790550,800.4748535,-3278.5,640.6237183,5410364,66.19999695,-3.700000048,8.968289375,OnLine,39.0234642,40.9922905,46.50308228,56.29428482,8.075237274,189.2738037,154,6.742300034,34.0
33698,WTG-D,12-May-22 00:10:00,17827258,-1.816445351,-1.233371735,-0.920329452,-1.295780897,0.39699015,0.208898157,790550,1678.936401,-3278.5,1563.747559,5449519,68.12827301,-3.700000048,11.86777878,OnLine,39.20365524,39.97747803,45.0,72.03199005,8.022936821,233.6470032,181,8.806859016,2.0
33842,WTG-D,13-May-22 00:10:00,17912844,1.928854108,2.164876223,-2.611467123,-2.10291028,0.6606552,-0.211514995,790550,2208.088867,-3278.5,2029.098267,5500733,68.11969757,-3.700000048,13.27937508,OnLine,39.18319702,40.97426224,45.75630188,80.66963196,8.167434692,219.0582733,182,9.898852348,17.33547401
33986,WTG-D,14-May-22 00:10:00,17973353,-0.636481345,-0.641938269,-1.06286335,-1.041973591,-0.900770545,-0.919063449,790714,1014.153625,-3278.5,1080.411377,5513313,67.28741455,-3.700000048,10.76670837,OnLine,37.33798981,35.00322723,41.13067245,67.8321991,8.974647522,203.1239929,142,7.286712646,8.0
34130,WTG-D,15-May-22 00:10:00,18039803,84.98068237,78.79601288,80.11804199,78.79601288,84.98313904,78.79601288,790714,16.22562218,-3278.5,-12.47722244,5520948,59.33638,-3.700000048,0.182173982,Weather Outage,39.04644775,34.87067413,39.79373169,1.090700746,0,73.68474579,164,2.898938656,2.0
34274,WTG-D,16-May-22 00:10:00,18124413,-0.767374277,-0.652346849,-1.144589424,-1.188340068,-0.778024852,-0.694801927,790714,1049.747559,-3278.5,1034.828491,5544020,61.59931946,-3.700000048,10.6099472,OnLine,33.06576157,32.76302719,40.9708252,63.22388077,8.885692596,103.8591614,80,7.331138611,6.0
34418,WTG-D,17-May-22 00:10:00,18193909,1.354688883,1.191979051,-2.251644135,-1.774299026,-1.529812813,-1.987752676,790753,1761.860229,-3278.5,1901.168823,5553442,67.75737,-3.700000048,12.92791557,OnLine,34.33980179,33.16571808,40.58548737,77.84902954,8.832963943,220.0200653,155,8.882724762,3.349440813
34562,WTG-D,18-May-22 00:10:00,18277473,15.68373871,15.79865837,12.49998093,14.64325523,14.20592785,13.57162189,790753,2500.0,-3278.5,2187.967285,5595600,69.11981201,-3.700000048,13.40959835,OnLine,42.14358139,41.8646698,44.71844482,80.76327515,5.138893127,344.8167725,208,15.90421009,0.0
34706,WTG-D,19-May-22 00:10:00,18357075,-0.463750809,-0.624871433,-0.965545297,-1.010708928,-1.116023421,-0.922653079,790775,127.6199799,-3278.5,400.8145447,5621096,57.75974274,-3.700000048,7.991447926,OnLine,37.70984268,34.99806595,41.02297211,51.01172256,12.50917149,64.9565506,145,3.909227371,9.458562851
34850,WTG-D,20-May-22 00:10:00,18368874,85.02086639,85.0,85.01557922,85.0,85.01999664,85.0,865305,2500.0,-3278.5,-8.091347694,5624523,39.86645889,-3.700000048,0.576047778,Fault 6702,37.27453613,33.01482391,32.42390823,2.212387085,0.11696507,81.61981964,190,16.04928398,14.30737114
34994,WTG-D,21-May-22 00:10:00,18427787,1.717029929,1.802000999,1.329285264,1.416163564,1.418319345,1.504213929,890889,2190.271729,-3278.5,2540.844971,5646998,68.13669586,-3.700000048,13.43501663,OnLine,31.65778732,30.75143051,38.15162659,80.06845856,8.31771183,192.1452637,58,9.837841034,6.0
35138,WTG-D,22-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,936212,2304.510254,-3278.5,-3.072181702,5669675,32.1672554,-3.700000048,0.066282883,Fault 6702,27.65971184,20.07417107,23.60247993,2.229572058,0,28.63485909,38,10.21399212,1.0
35282,WTG-D,23-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,978773,1362.801758,-3278.5,-4.168268204,5669675,23.88206863,-3.700000048,0.0,Repair,21.00325584,20.03683472,18.67961502,2.493508816,0,13.75913334,132,8.069326401,0.0
35426,WTG-D,24-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,978773,299.5134277,-3278.5,-6.305241108,5669675,18.78732109,-3.700000048,0.258829266,Repair,14.75315762,15.00127029,14.3009758,0.0,0,19.49847412,94,4.936957359,1.0
35570,WTG-D,25-May-22 00:10:00,18469156,84.97431946,85.0,84.97412872,85.0,84.97426605,85.0,978773,1055.309692,-3278.5,-1.683630705,5669675,19.48648262,-3.700000048,0.201033235,Repair,15.58830547,17.94057655,14.83055115,0.296783894,0,20.81341553,346,7.384109974,10.0
35714,WTG-D,26-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1002305,1122.256714,-3278.5,-8.267692566,5676442,37.8764534,-3.700000048,0.0,Fault 6702,24.97209358,14.90897751,18.75657272,1.970277905,0,51.56199265,321,7.534468174,9.0
35858,WTG-D,27-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1035260,2.145922899,-3278.5,-2.267254591,5676442,26.20626259,-3.700000048,0.0,Repair,22.76106834,23.59057426,19.75652122,0.80485481,0,1.745404124,92,0.419890106,32.0
36002,WTG-D,28-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1035260,2465.373779,-3278.5,-1.682915449,5676442,29.47049713,-3.700000048,0.0,Repair,26.96923065,29.87568092,24.85641479,2.260063171,0.08288534,10.73436356,182,12.4765501,9.0
36146,WTG-D,29-May-22 00:10:00,18493219,84.9781723,85.0,84.97979736,85.0,84.97859192,85.0,1035260,2500.0,-3278.5,-4.213465214,5676442,33.18560791,-3.700000048,0.223209053,Repair,29.35898781,31.83180618,27.69999886,1.280623913,0.044994786,29.21791267,186,15.71110153,17.0
36290,WTG-D,30-May-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,2471.486816,-3278.5,-6.817120075,5676442,38.16042328,-3.700000048,0.0,Repair,30.98091507,32.04883194,29.73837662,2.228037596,0,81.21265411,187,11.1560688,5.0
36434,WTG-D,31-May-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,1120.757202,-3278.5,-1.93874526,5676442,37.46373367,-3.700000048,0.182399213,Repair,30.31501389,31.93431282,29.08043098,2.454084635,0,28.15367889,191,7.525893688,7.0
36578,WTG-D,01-Jun-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,5.005103111,-3278.5,-1.610580206,5676442,34.33137512,-3.700000048,0.2347866,Repair,29.12420654,29.98901176,28.41460419,2.771923065,0,40.93411255,199,1.603483796,10.0
36722,WTG-D,02-Jun-22 00:10:00,18493219,84.9781723,85.0,84.97969818,85.0,84.97859192,85.0,1035260,1058.731445,-3278.5,-5.494810104,5676442,24.74339294,-3.700000048,0.0,Repair,20.33363342,19.92036247,21.1237278,1.397847056,0,12.40252876,43,7.314362526,9.0
36866,WTG-D,03-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,168.3643494,-3278.5,-4.703373432,5676442,25.88092422,-3.700000048,0,Repair,22.77259254,24.84387016,21.19999886,0,0,26.27803993,118,4.205606937,5
37010,WTG-D,04-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,1607.56665,-3278.5,-7.137132168,5676442,27.75260544,-3.700000048,0,Repair,25.77500725,27.10810852,23.4964695,0.272267252,0,55.95874023,169,8.556905746,4
37154,WTG-D,05-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,2331.69458,-3278.5,-1.619872093,5676442,29.05225372,-3.700000048,0.009850213,Repair,26.91159821,28.99568939,24.92012978,2.751930714,0,27.61838913,180,10.50400829,2
37298,WTG-D,06-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,1393.140137,-3278.5,-3.352599382,5676442,28.80470848,-3.700000048,0.190772533,Repair,25.80793762,27.99338722,24.96711349,2.416015148,0,18.74207497,179,8.116189957,5
37442,WTG-D,07-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,1178.349121,-3278.5,-4.441007137,5676442,31.44833755,-3.700000048,0.002040025,Repair,29.71401215,31.03551865,27.14166451,1.475056767,0,7.047199249,171,7.617601395,3.227723598
37586,WTG-D,08-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,79.17514038,-3278.5,-1.659128904,5676442,30.90256882,-3.700000048,0,Repair,28.71522141,30.84977531,27.29664421,0.34867534,0,9.540863037,164,3.545794725,1
37730,WTG-D,09-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,247.1756134,-3278.5,-2.121444464,5676442,28.80019951,-3.700000048,0,Repair,25.89414024,27.95130348,25.21408463,0,0,21.21989059,158,4.422365189,1.42980957
37874,WTG-D,10-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,355.7043457,-3278.5,-4.476765633,5676442,29.86179924,-3.700000048,0.01576787,Repair,27.65955925,29.84222794,26.13264084,2.136621952,0,72.46286774,173,5.203631878,7
38018,WTG-D,11-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,538.2952271,-3278.5,-2.421280861,5676442,32.0510788,-3.700000048,0,Repair,30.05504417,32.8002243,28.05880165,0.473687828,0,9.83991909,153,5.888329029,1
38162,WTG-D,12-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,396.9770508,-3278.5,-1.72147274,5676442,36.03151703,-3.700000048,0.31359756,Repair,33.57195663,36.7913475,31.84947586,1.890289545,0,9.100042343,146,5.369385719,7.645107746
38306,WTG-D,13-Jun-22 00:10:00,18493219,84.9781723,85,84.97969818,85,84.97859192,85,1035260,2410.673096,-3278.5,-1.896837473,5676442,40.93079758,-3.700000048,0.493057728,Repair,36.37672043,38.29860306,34.60913849,2.927191257,0.256039739,133.8439636,199,11.23574829,8.757483482
38450,WTG-D,14-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,2499.780029,-3278.5,-7.373551846,5676442,41.84633636,-3.700000048,0.530185521,Repair,35.25218964,36.83021164,34.31705093,3.210671902,0.200792462,127.2278595,199,13.55462551,5
38594,WTG-D,15-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,2500,-3278.5,-6.708436012,5676442,40.53136444,-3.700000048,0,Repair,33.29427338,34.83958435,32.3282547,1.675441265,0,43.48666763,183,13.81550312,17
38738,WTG-D,16-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,1596.346558,-3278.5,-2.412087917,5676442,38.75275803,-3.700000048,0.150296599,Repair,33.45801163,34.98138428,32.18691635,2.546573877,0,26.88154984,181,8.523141861,9
38882,WTG-D,17-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,355.3204956,-3278.5,-1.83102572,5676442,38.49807739,-3.700000048,0,Repair,34.46133041,36.05706024,32.8032074,2.804229259,0,19.80070305,198,5.090974331,12
39026,WTG-D,18-Jun-22 00:10:00,18493219,84.9781723,85,84.97974396,85,84.97859192,85,1035260,359.1193542,-3278.5,-3.841135025,5676442,38.88273621,-3.700000048,0,Repair,35.47737503,36.90036011,33.75391006,0,0,24.43120956,192,5.217346668,11
39170,WTG-D,19-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,2050.854492,-3278.5,-1.752113581,5676442,37.2361908,-3.700000048,0,Repair,33.88940048,35.01470566,32.72895432,0,0,23.16692162,161,9.531189919,10.22549629
39314,WTG-D,20-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,1766.661377,-3278.5,-1.766645312,5676442,36.28531647,-3.700000048,0,Repair,32.30102921,34.75072098,31.46485519,0,0,28.61943245,163,9.022909164,11
39458,WTG-D,21-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,2468.228271,-3278.5,-2.811425209,5676442,36.54735565,-3.700000048,0,Repair,32.32446671,34.99886322,31.61221123,0,0,16.42294121,168,11.02748489,13
39602,WTG-D,22-Jun-22 00:10:00,18493219,85.02524567,85,85.02528381,85,85.02475739,85,1035260,1184.738159,-3278.5,-1.806357741,5676442,37.9351387,-3.700000048,0,Repair,33.82910156,36.81866455,32.83600616,0,0,35.64170074,189,7.585092068,2
39746,WTG-D,23-Jun-22 00:10:00,18493219,85.02519226,85,85.02528381,85,85.02475739,85,1035260,596.0502319,-3278.5,-2.48360467,5676442,37.55906296,-3.700000048,0.042416349,Repair,34.59542847,34.81526566,33.21674347,2.479315758,0,31.43439865,87,5.987126827,6
