,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
11666,WTG-H,09-Dec-21 23:10:00,6914325,12.91389751,12.83952808,12.87258053,12.80528545,12.54682255,12.46760082,176376,2809.221436,-3278.5,932.307312,2659736,65.9990387,-3.700000048,11.82755089,OnLine,34.72693634,22.82392311,38.74394989,77.60404968,6.782334328,61.85219955,160.8311157,11.61580181,1.106895566
11810,WTG-H,10-Dec-21 23:10:00,6989868,21.4570446,21.65815926,21.43886375,21.62391663,21.09947586,21.28623199,176376,2820,-3278.5,382.6200867,2674775,54.94825363,-3.700000048,8.796632767,OnLine,25.90187073,13.13426781,38.18723679,59.68522263,4.413653374,215.6572113,311,13.27947903,12
11954,WTG-H,11-Dec-21 23:10:00,7044250,14.6939764,14.78107738,14.65841961,14.74683475,14.3193779,14.40915012,176376,2780.132813,-3278.5,764.1206665,2684411,59.28761292,-3.700000048,11.07975864,OnLine,23.38788795,11.91494179,31.43577766,71.54264832,6.514556408,104.0641937,184.8837128,11.21462631,2.748389006
12098,WTG-H,12-Dec-21 23:10:00,7126830,84.99802399,84.78271484,84.99899292,84.78271484,85.00131226,84.78271484,176376,1970.832397,-3278.5,-19.58606911,2700445,55.46545792,-3.700000048,0.16738005,External Curtailment,26.00469398,14.78253174,33.60528946,0.902906954,0,84.29379272,164.2247162,8.843462944,2.458822489
12242,WTG-H,13-Dec-21 23:10:00,7201360,15.69055748,15.68140984,15.66491318,15.64716721,15.32459545,15.30948257,176535,2819.917969,-3278.5,764.2115479,2717486,61.98632813,-3.700000048,11.09619331,OnLine,30.51277542,18.97143173,37.30562973,74.78949738,6.056205273,66.42844391,160.4628143,12.20847225,6.537185669
12386,WTG-H,14-Dec-21 23:10:00,7284941,24.73863411,24.5446701,24.70311546,24.51042747,24.36789703,24.17274284,176702,2712.471191,-3278.5,375.1694641,2736530,60.07805634,-3.700000048,9.072739601,OnLine,32.97275162,23.97724342,39.9052124,61.54172897,5.620010853,134.4200439,191.3258667,10.74305439,2.460077047
12530,WTG-H,15-Dec-21 23:10:00,7348504,-0.712429941,-0.702030718,-0.760768712,-0.736273587,-1.097784758,-1.073958635,176702,495.182312,-3278.5,412.6586609,2750936,64.89431,-3.700000048,7.654270172,OnLine,35.94335556,25.80849457,41.67689133,51.78930283,9.534723282,19.99570656,270.8129883,5.301866531,0.038635254
12674,WTG-H,16-Dec-21 23:10:00,7420033,12.07555103,12.17857456,12.09163189,12.14433193,11.75010395,11.8066473,176702,2597.00415,-3278.5,813.6240845,2762967,63.11958694,-3.700000048,11.31655407,OnLine,27.02321625,13.82187462,34.26595688,74.55179596,7.432991505,43.91355133,114.3109512,10.15696049,4.689048767
12818,WTG-H,17-Dec-21 23:10:00,7477543,11.94564438,11.94498825,11.90609837,11.91074562,11.56495285,11.57306099,176702,2195.90918,-3278.5,809.4153442,2769225,61.02718735,-3.700000048,11.40488052,OnLine,25.97568512,13.14090252,32.19660568,75.92601013,8.258758545,108.0279312,336.8313293,9.201871872,5.029197693
12962,WTG-H,18-Dec-21 23:10:00,7549052,-0.671143651,-0.591471612,-0.76906395,-0.625714481,-1.048000097,-0.963399649,176702,840.4716797,-3278.5,1020.331543,2783258,59.65074158,-3.700000048,9.853673935,OnLine,18.95975685,4.757940769,29.4434433,64.19989014,10.38508129,18.19912338,2.892477274,6.338118553,1.223396301
13106,WTG-H,19-Dec-21 23:10:00,7625583,47.16027451,46.73275757,47.09070969,46.69851685,46.76950073,46.36083221,176702,1557.675781,-3278.5,-23.80730629,2793719,51.09999847,-3.700000048,2.253157616,RunUp,20.20017242,9.707400322,28.46132278,15.15974808,1.68908143,19.07167435,177.6893158,7.79938221,3.848968744
13250,WTG-H,20-Dec-21 23:10:00,7696077,6.969596863,7.009623051,6.938036919,6.975380421,6.597424507,6.637695313,176702,19.88412285,-3278.5,-16.98054886,2807913,57.6358757,-3.700000048,3.723838568,RunUp,24.78262138,14.98224545,30.1713562,22.86654663,11.03313637,30.95074081,14.87165642,2.260682106,3.128343582
13394,WTG-H,21-Dec-21 23:10:00,7751462,8.748142242,8.824922562,8.722183228,8.790679932,8.378272057,8.4529953,176702,488.1046143,-3278.5,271.7370911,2815515,61.14195633,-3.700000048,8.495488167,OnLine,28.42147446,16.0688343,34.70845795,58.29356384,10.71935081,93.67560577,83.52271271,5.27918148,6.477287292
13538,WTG-H,22-Dec-21 23:10:00,7819962,15.73171329,15.72570324,15.69596291,15.69146061,15.36176777,15.35377598,176702,2819.986328,-3278.5,779.5358887,2823866,60.68173218,-3.700000048,11.08700657,OnLine,29.58566856,17.98003578,33.52323151,72.93829346,5.366697788,47.33546448,182.0,13.73315334,1.0
13682,WTG-H,23-Dec-21 23:10:00,7823447,84.9752655,85.0,84.98761749,85.0,85.0254364,85.0,255251,2414.835205,-3278.5,-4.342014313,2825307,27.56422615,-3.700000048,0.653128266,Fault 2602,18.58213043,16.84091377,17.1081543,3.512973547,0.417773545,4.264261246,185.5455322,9.632832527,10.45446777
13826,WTG-H,24-Dec-21 23:10:00,7823447,84.9752655,85.0,84.98764801,85.0,85.02541351,85.0,301317,2820.0,-3278.5,-5.450196743,2825307,29.77230263,-3.700000048,0.753590107,Repair,23.52415276,23.75971985,21.30135155,5.368463516,0.223430172,51.15284729,223.5,17.19754219,2.624130249
13970,WTG-H,25-Dec-21 23:10:00,7823447,84.9752655,85.0,84.98758698,85.0,85.02547455,85.0,301317,1862.133301,-3278.5,-1.678746939,2825307,25.88351822,-3.700000048,0.0,Repair,20.59340477,17.85735703,19.5187645,0.0,0,10.22827339,49.0,8.390229225,12.25927925
14114,WTG-H,26-Dec-21 23:10:00,7823447,84.97527313,85.0,84.9875946,85.0,85.02544403,85.0,301317,1750.220459,-3278.5,-1.743365526,2825307,27.43058777,-3.700000048,0.161543846,Repair,22.41268539,23.78622246,20.15399551,1.983148098,0,26.34358025,239.3725433,8.166133881,2.698440552
14258,WTG-H,27-Dec-21 23:10:00,7847606,5.919353485,5.914707661,5.880347729,5.880465031,5.542019367,5.542779922,301317,987.3237915,-3278.5,658.7845459,2829316,62.12462616,-3.700000048,10.60259247,OnLine,28.15661812,15.35966206,30.65676308,67.90136719,10.62663078,37.39707565,112.9009094,6.643091679,7.099090576
14402,WTG-H,28-Dec-21 23:10:00,7924161,7.299837112,7.305670738,7.266347408,7.271428108,6.928702831,6.933743,301317,1749.442383,-3278.5,1062.104736,2845355,62.83349991,-3.700000048,12.63531303,OnLine,26.66506004,14.08951092,36.61473083,81.76990509,10.28910255,47.89190292,36.0,8.209675789,2.098446369
14546,WTG-H,29-Dec-21 23:10:00,7991649,-0.724314988,-0.484346062,-0.760322809,-0.518588901,-1.085971713,-0.856274068,301317,640.9017944,-3278.5,652.539856,2859449,61.41901779,-3.700000048,8.590792656,OnLine,22.13751602,8.096270561,29.28161812,59.47708893,9.945999146,31.45262909,37.0,5.764431,2.45035553
14690,WTG-H,30-Dec-21 23:10:00,8052054,15.56468582,15.64113522,15.57189846,15.60689259,15.19052124,15.26920795,301317,2695.291016,-3278.5,791.8716431,2868666,62.75629044,-3.700000048,11.27364635,OnLine,31.32272339,18.95745277,33.7378273,72.1635437,6.613805294,60.86209869,204.71698,11.28999615,0.71697998
14834,WTG-H,31-Dec-21 23:10:00,8121852,1.869541883,1.86449635,1.836635351,1.830253482,1.496220946,1.492568254,301317,15.39679432,-3278.5,-16.67842865,2882930,58.9910965,-3.700000048,4.022101879,RunUp,29.97932625,21.89616585,37.32484436,27.78421211,16.39239311,27.37425613,171.8494415,1.633568406,28.15055847
14978,WTG-H,01-Jan-22 23:10:00,8178511,13.60690022,13.66560841,13.57417202,13.63136578,13.23955822,13.29368114,301398,2217.75,-3278.5,953.5137329,2895923,54.67612839,-3.700000048,11.83465099,OnLine,11.01074409,-6.128650188,24.15592384,78.29202271,8.441874504,93.99680328,334.4143677,9.407907486,8.455688477
15122,WTG-H,02-Jan-22 23:10:00,8247364,8.896224022,8.943767548,8.868244171,8.909524918,8.531648636,8.571840286,301398,1295.161499,-3278.5,941.3781128,2907345,58.92479706,-3.700000048,12.4470377,OnLine,17.34877586,3.173649549,24.10395241,83.19521332,11.39919376,82.83707428,211.5474548,7.299355507,5.235165596
15266,WTG-H,03-Jan-22 23:10:00,8316848,16.05367851,16.00380898,16.01607704,15.96956825,15.68240929,15.63188362,301398,2794.918457,-3278.5,801.9961548,2917480,58.51646042,-3.700000048,11.21506214,OnLine,27.08600044,11.80360508,31.27206612,74.45554352,6.416862965,46.80823898,156.5902557,11.71077824,7.409744263
15410,WTG-H,04-Jan-22 23:10:00,8401440,15.33283234,15.4732008,15.37589264,15.43895817,15.03943348,15.10127354,301398,2515.147949,-3278.5,534.460022,2935520,62.08358765,-3.700000048,9.736236572,OnLine,32.09999847,17.95996284,35.59170532,64.87366486,6.503740788,105.8346863,318.2227173,9.96427536,0.222717285
15554,WTG-H,05-Jan-22 23:10:00,8468906,16.43450737,16.48250008,16.40854454,16.44825745,16.06848717,16.11057281,301398,2507.401123,-3278.5,421.1049194,2948549,56.93514633,-3.700000048,9.162872314,OnLine,21.24452972,3.245173454,30.19639969,60.93066406,6.915535927,160.4587097,46.0,9.1478405,2.0
15698,WTG-H,06-Jan-22 23:10:00,8523292,4.729608536,4.776451588,4.699592113,4.742208958,4.362219334,4.404523849,301398,337.5088501,-3278.5,310.3065491,2959573,53.91651154,-3.700000048,8.296940804,OnLine,12.19999981,-5.327644348,20.30751991,52.83941269,11.40385151,57.64391708,23.0,4.857796669,1.021140456
15842,WTG-H,07-Jan-22 23:10:00,8604865,15.43698025,15.39934921,15.35783672,15.36510658,15.01212502,15.02742195,301398,2672.281982,-3278.5,829.4191284,2972600,54.74773788,-3.700000048,11.27171898,OnLine,22.3065033,5.312120438,26.71124458,74.92849731,7.109630585,50.33244705,163.0,10.58454514,4.0
15986,WTG-H,08-Jan-22 23:10:00,8653071,19.46522331,19.65935707,19.44678116,19.62511444,19.10098648,19.28742981,301398,2387.541016,-3278.5,296.986145,2985138,58.61706924,-3.700000048,8.304766655,OnLine,32.65615463,13.90753269,33.02103043,55.46795273,5.899734974,107.8134384,-0.200568199,9.515609741,3.540085077
16130,WTG-H,09-Jan-22 23:10:00,8708456,-0.216505349,-0.158339724,-0.25382638,-0.192582592,-0.593616188,-0.530267715,301398,468.1887207,-3278.5,354.4404907,2997524,59.57926178,-3.700000048,7.507478237,OnLine,21.58379555,5.271155357,29.38348579,50.19843674,9.629612923,11.83386612,10.28191662,5.226680756,4.627441406
16274,WTG-H,10-Jan-22 23:10:00,8747779,10.11306763,10.14561367,10.08702946,10.11137104,9.745284081,9.773686409,301398,1323.898071,-3278.5,624.6954956,3002011,61.08930969,-3.700000048,10.54685211,OnLine,30.97756767,13.75963593,29.98836899,70.998703,9.538576126,68.94715881,208.9595947,7.354091644,1.040405273
16418,WTG-H,11-Jan-22 23:10:00,8757382,85.02403259,85,84.97612,85,84.97554779,85,332531,2819.921631,-3278.5,-1.652085781,3004057,24.82807732,-3.700000048,0.095641546,Repair,14.89383984,12.82890892,14.81019592,1.784643769,0,21.77845383,182.243988,16.29645348,34.75601196
16562,WTG-H,12-Jan-22 23:10:00,8757382,85.02406311,85,84.97606659,85,84.97555542,85,332531,485.3407898,-3278.5,-4.978558064,3004057,19.01690674,-3.700000048,0,Repair,14.65698242,16.2433033,12.60000038,0,0,11.83386612,346,5.227505207,129.6199188
16706,WTG-H,13-Jan-22 23:10:00,8771462,0.580708504,0.629114091,0.571600318,0.594871223,0.240336806,0.257186085,332531,498.0858154,-3278.5,301.672821,3004327,49.64547729,-3.700000048,7.477440357,OnLine,31.39999771,19.83835602,24.48712158,52.32703781,9.460802078,3.817376614,98.97416687,5.295349598,5.108261108
16850,WTG-H,14-Jan-22 23:10:00,8834244,57.94114685,58.36169815,57.0169754,57.40790176,55.20097733,55.65003204,332531,2811.419922,-3278.5,-21.52578354,3015638,47.75564575,-3.700000048,4.034005165,External Curtailment,27.46895027,9.811043739,32.00715637,27.96172142,2.323711395,120.593277,339.3291016,11.9573698,2.670898438
16994,WTG-H,15-Jan-22 23:10:00,8912789,5.230763435,5.277513981,5.194932938,5.243271351,4.857117176,4.905586243,332531,1117.780029,-3278.5,639.1327515,3032674,57.3944931,-3.700000048,10.02741337,OnLine,17.65816879,2.803508282,29.16436386,64.74248505,9.525193214,46.30580902,329.435791,6.931181431,6.564208984
17138,WTG-H,16-Jan-22 23:10:00,8978249,1.707469583,1.708676934,1.519013524,1.515879631,1.097356558,1.093976736,332531,24.85341454,-3278.5,32.51935577,3039181,54.69930267,-3.700000048,7.497207642,OnLine,28.55658913,14.8158884,28.70000076,51.60797882,18.09002686,91.43417358,69.79525757,2.749011278,2.002517223
17282,WTG-H,17-Jan-22 23:10:00,8990741,84.98532867,85,84.97993469,85,85.01470184,85,332601,2819.164307,-3278.5,-3.358613014,3040524,33.13431168,-3.700000048,0.574838996,OK,19.02345848,14.73985291,18.00239372,3.38436389,0.264337331,18.23399162,178,13.73701096,0
17426,WTG-H,18-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17570,WTG-H,19-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17714,WTG-H,20-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
17858,WTG-H,21-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18002,WTG-H,22-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18146,WTG-H,23-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18290,WTG-H,24-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18434,WTG-H,25-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18578,WTG-H,26-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18722,WTG-H,27-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
18866,WTG-H,28-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19010,WTG-H,29-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19154,WTG-H,30-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19298,WTG-H,31-Jan-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19442,WTG-H,01-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19586,WTG-H,02-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19730,WTG-H,03-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
19874,WTG-H,04-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20018,WTG-H,05-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20162,WTG-H,06-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20306,WTG-H,07-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20450,WTG-H,08-Feb-22 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
20594,WTG-H,09-Feb-22 23:10:00,9028002,-0.560854733,-0.584351063,-0.754751623,-0.777148426,-1.185888171,-1.199051261,334177,545.1760254,-3278.5,473.5042114,3050553,61.33980179,-3.700000048,7.899971962,OnLine,33.73154068,17.22878838,33.58091354,55.09850693,9.652398109,11.83386612,55.09671783,5.462102413,2
20738,WTG-H,10-Feb-22 23:10:00,9084398,-0.439764142,-0.442427725,-0.635110617,-0.635225117,-1.053501606,-1.057127953,334177,1564.145386,-3278.5,1898.429443,3059586,63.81005096,-3.700000048,12.29716206,OnLine,35.79001617,18.309021,36.66113281,83.48433685,10.48992348,53.60565186,187.5854645,7.811705589,5.414535522
20882,WTG-H,11-Feb-22 23:10:00,9168996,14.45178032,14.58748817,13.94400597,14.03112411,13.95136547,13.94419765,334177,2820,-3278.5,2899.342285,3115858,69.05133057,-3.700000048,13.45513725,OnLine,31.3837471,13.77349186,39.12788391,90.18325043,4.777537346,151.8731384,20.8730278,18.73652649,12.8730278
21026,WTG-H,12-Feb-22 23:10:00,9246545,-1.70691967,-1.750018001,0.504162908,0.176059425,0.542130649,1.056630254,334177,1726.460205,-3278.5,2030.369019,3152361,64.94613647,-3.700000048,12.44532394,OnLine,25.26474571,6.806859493,32.48416901,81.35678101,10.0803957,137.7837067,187.2567596,8.120876312,5.256759644
21170,WTG-H,13-Feb-22 23:10:00,9322078,8.633662224,8.717507362,8.446795464,8.524710655,8.025428772,8.102807999,334177,2094.519287,-3278.5,1226.810791,3180831,64.0473938,-3.700000048,12.75740719,OnLine,36.68292236,13.31228161,34.35294724,82.15125275,9.531808853,115.9460907,162.992691,8.861633301,1.632127523
21314,WTG-H,14-Feb-22 23:10:00,9382489,0.867376506,0.406220675,-0.24657096,0.213140279,-3.102508307,-3.137149572,334177,1253.752686,-3278.5,1675.480591,3199166,65.63742828,-3.700000048,11.81449986,OnLine,35.47822571,19.31546402,39.24646759,78.04849243,10.99041557,77.75997925,127,7.211176872,2.965123415
21458,WTG-H,15-Feb-22 23:10:00,9452993,17.35914993,17.60825729,15.25344276,15.17034054,16.88231659,16.29119301,334177,2820,-3278.5,2866.752197,3243838,69.78777313,-3.700000048,13.61688423,OnLine,36.09999847,20.83078766,41.28051376,89.90813446,4.823113918,354.100708,168.4116364,18.67630577,1.799022198
21602,WTG-H,16-Feb-22 23:10:00,9538602,13.07437325,12.95623398,13.76027679,13.61511898,12.54219532,12.62163544,334177,2820,-3278.5,1912.984985,3303137,68.95923615,-3.700000048,13.53708363,OnLine,31.52768326,17.09156609,42.4218483,88.73549652,5.566579342,179.6694183,12.23648453,16.39810562,1.763515472
21746,WTG-H,17-Feb-22 23:10:00,9599054,0.203596681,0.335429609,0.023642261,0.142632246,-0.401994586,-0.279270649,334177,15.22945786,-3278.5,-20.49614906,3336757,47.46709061,-3.700000048,4.484470367,RunUp,13.3146801,5.803007126,23.1364727,28.91278458,17.4910717,20.63181877,33.31194305,1.692162037,17.31194305
21890,WTG-H,18-Feb-22 23:10:00,9675622,-0.459642678,0.508866668,-0.648930788,0.316069365,-1.062946439,-0.105833478,334177,1110.448486,-3278.5,1539.824463,3362329,65.77791595,-3.700000048,11.33876324,OnLine,26.38539886,9.9827528,34.79770279,77.45861816,10.85575294,78.47367096,209.7801819,6.92871809,1.876669407
22034,WTG-H,19-Feb-22 23:10:00,9752155,85.04407501,82.30592346,85.04498291,82.30592346,85.04470825,82.30592346,334177,2781.944336,-3278.5,-16.0496769,3390431,46.57048798,-3.700000048,0.668539703,External Curtailment,25.85362244,14.08138084,28.66249657,3.992666483,0.395260841,35.39912796,171,11.29992867,9
22178,WTG-H,20-Feb-22 23:10:00,9802368,10.40095234,12.03034019,10.47210503,11.0008297,8.680086136,8.529401779,334177,2820,-3278.5,2433.865967,3423322,68.67024231,-3.700000048,13.5163269,OnLine,35.89935684,20.08916473,40.69454956,89.27258301,7.182219982,159.6465759,149.4849854,12.41132832,3.141007662
22322,WTG-H,21-Feb-22 23:10:00,9869837,3.523277283,3.423606873,3.330951452,3.230809689,2.908736229,2.808906555,334177,1022.551697,-3278.5,409.5163574,3465820,64.32810974,-3.700000048,8.409636497,OnLine,37.39999771,23.76836014,43.66522598,54.96351624,8.597529411,187.3698578,329.584259,6.586773872,27.58425903
22466,WTG-H,22-Feb-22 23:10:00,9956451,9.971105576,10.00427532,9.778773308,9.811481476,9.356243134,9.389662743,334177,2684.035156,-3278.5,2319.682373,3523081,62.18148041,-3.700000048,13.49838829,OnLine,14.96024323,-1.357415438,30.82814598,90.19317627,7.969058514,130.5542603,354.6581421,11.27087021,4.34185791
22610,WTG-H,23-Feb-22 23:10:00,10043071,-0.551481247,-0.490875661,-0.761772692,-0.683673024,-1.165958762,-1.1055758,334177,774.366333,-3278.5,910.0629272,3566254,57.21326447,-3.700000048,9.408533096,OnLine,12.11808681,-3.980520248,24.08865929,62.40447998,10.20258617,73.83958435,49.74355316,6.136998177,16.25644684
22754,WTG-H,24-Feb-22 23:10:00,10127662,-0.620039523,-0.595854223,-0.680502534,-0.652879655,-1.016029477,-0.988797843,334177,2435.553711,-3278.5,1940.928711,3581295,62.46634293,-3.700000048,12.09675598,OnLine,16.95835876,-3.873939991,25.66059875,78.11901855,8.328022957,48.66350555,30,9.655822754,0
22898,WTG-H,25-Feb-22 23:10:00,10206225,0.70246917,1.153427839,0.830126941,1.288281083,0.450654477,0.896589696,334177,335.3323364,-3278.5,174.4682159,3592321,53.67150497,-3.700000048,7.498435497,OnLine,15.09999943,1.248064637,23.37611198,50.98918533,10.64619637,78.95236969,69.48830414,4.704199791,0.664337516
23042,WTG-H,26-Feb-22 23:10:00,10263624,34.30927277,34.77917099,34.48116684,34.91190338,34.07209015,34.52388763,334177,2.895503759,-3278.5,-20.40065765,3598629,45.11789322,-3.700000048,2.805050135,OK,17.74378014,10.27664185,21.2124691,18.63408089,61.78885651,93.56742859,8.018188477,0.321722627,9.981811523
23186,WTG-H,27-Feb-22 23:10:00,10334143,0.468451381,0.492539734,0.602627873,0.627393007,0.209538564,0.235701561,334177,1640.279907,-3278.5,2210.184814,3613171,66.03071594,-3.700000048,13.0854187,OnLine,28.79999924,13.76665878,34.43698883,86.7545929,10.80441189,76.17464447,204.846756,8.054319382,5.846755981
23330,WTG-H,28-Feb-22 23:10:00,10414715,0.390482068,0.746870458,0.546263814,0.842297435,0.140640989,0.490032822,334177,1439.062012,-3278.5,1583.157837,3637603,64.74777222,-3.700000048,12.37700081,OnLine,32.50989151,19.98380089,40.96208191,81.61114502,10.48591995,168.5655365,208.705719,7.573451519,2.294281006
23474,WTG-H,01-Mar-22 23:10:00,10487235,4.278917313,4.009362221,7.864343166,7.630122185,5.23127985,5.741374493,334484,1654.150391,-3278.5,1680.429199,3658333,68.04359436,-3.700000048,13.50610828,OnLine,36.81706619,24.80070877,42.32731628,89.26032257,11.24654579,105.2325058,212.0462952,7.983143806,0.953704834
23618,WTG-H,02-Mar-22 23:10:00,10572861,3.962799072,3.946013212,4.097828865,4.080866337,3.704104185,3.689175129,334484,2463.032227,-3278.5,2185.128174,3679760,67.64060211,-3.700000048,13.54307938,OnLine,36.34975433,24.26329994,43.29163361,90.6322403,9.242857933,80.76868439,188.2301025,9.710678101,4.47446537
23762,WTG-H,03-Mar-22 23:10:00,10644368,85.02248383,77.05864716,84.99176025,77.05864716,85.01996613,77.05864716,334484,2408.420166,-3278.5,-16.56788063,3705705,56.98229218,-3.700000048,0.704613566,External Curtailment,37.65688324,26.08675957,42.25247192,5.11037159,0.500826597,8.392920494,160.6545868,9.749755859,7.654586792
23906,WTG-H,04-Mar-22 23:10:00,10696884,17.70840645,17.88191223,17.85578346,18.01676559,17.46011162,17.62507439,334484,2820,-3278.5,887.34021,3734567,57.5125618,-3.700000048,11.51578617,OnLine,33.10100555,21.74010849,36.88781357,77.59568024,5.016546249,167.1199341,175.4268036,15.24742889,3.048211813
24050,WTG-H,05-Mar-22 23:10:00,10761341,-0.809712112,-0.70876348,-0.608543217,-0.573910177,-1.00521791,-0.965601563,334484,1134.126221,-3278.5,1341.59436,3765688,64.81796265,-3.700000048,10.85005856,OnLine,29.75299835,18.6537056,42.7703743,72.1912384,10.35015106,41.72382736,353.6548157,6.982148647,0.431488037
24194,WTG-H,06-Mar-22 23:10:00,10847961,-0.784991264,-0.792043567,-0.63891542,-0.657190263,-1.036725998,-1.048881769,334484,2448.416992,-3278.5,1653.895752,3806840,61.70824432,-3.700000048,11.44892406,OnLine,20.90734863,2.735863924,31.50448036,78.09175873,7.809192657,79.65028381,327.4003296,9.672911644,1.36038208
24338,WTG-H,07-Mar-22 23:10:00,10875388,8.710792542,8.727723122,8.845744133,8.862576485,8.493135452,8.470885277,344552,310.4875488,-3278.5,-10.94441032,3822742,26.4191227,-3.700000048,6.755369186,OK,9.084302902,4.007620335,10.35460663,45.14466095,9.784945488,14.6467905,51.07379532,4.59228611,4.001695633
24482,WTG-H,08-Mar-22 23:10:00,10905740,1.604376554,1.602858424,1.744509935,1.737711668,1.34951067,1.346020222,348943,37.81415939,-3278.5,55.77595901,3824651,40.76823807,-3.700000048,7.687700748,OnLine,18.80965042,10.86014271,18.53923988,50.92819977,16.75312042,7.634753227,155.5886841,3.071145773,6.411315918
24626,WTG-H,09-Mar-22 23:10:00,10973462,1.276489496,1.569909811,2.75323987,2.187995672,3.830620527,3.957980394,348943,2812.45874,-3278.5,2718.703857,3836165,69.5,-3.700000048,13.53177452,OnLine,32.48402786,12.82066631,35.30428696,88.28112793,7.200909615,226.2492523,96.0,12.49515533,5.0
24770,WTG-H,10-Mar-22 23:10:00,11060076,7.098251343,7.101113796,7.234493732,7.235967159,6.837149143,6.844275951,348943,2325.789063,-3278.5,2801.934082,3896440,63.70886612,-3.700000048,13.43466759,OnLine,19.56222153,1.744614601,33.05562973,89.89302063,9.7817173,116.2320862,-1.751481891,9.158203125,1.673103213
24914,WTG-H,11-Mar-22 23:10:00,11142662,14.93798256,14.8322916,14.78814411,14.69180107,14.26771927,14.16587448,348943,82.16275787,-3278.5,-23.69021225,3927568,51.57086563,-3.700000048,1.544196725,RunUp,18.76842308,7.927618027,25.71439743,12.77539253,3.094815731,11.83386612,300.0,3.301612139,4.0
25058,WTG-H,12-Mar-22 23:10:00,11204276,10.59107494,10.62203693,9.413775444,9.554631233,9.45059967,9.25004673,348943,2820.0,-3278.5,2832.98877,3957033,69.37123108,-3.700000048,13.47040367,OnLine,31.67814445,15.77129459,39.0595665,89.52561188,7.325596809,106.5047989,183.7305145,12.22539043,2.269485474
25202,WTG-H,14-Mar-22 00:10:00,11290871,12.30917072,12.45227528,12.14570904,12.26120853,11.59052753,11.74315357,348943,2820.0,-3278.5,2869.451416,4024383,70.62980652,-3.700000048,13.49260902,OnLine,34.53230286,18.09387016,41.36347198,89.71439362,7.020978451,205.5367584,161.9451599,12.79900932,5.274285793
25346,WTG-H,15-Mar-22 00:10:00,11377489,13.05569458,13.28365612,14.05213165,13.76891422,14.25484276,14.36937428,348943,2820.0,-3278.5,2790.754395,4083713,70.83393097,-3.700000048,13.55632401,OnLine,33.05429459,17.66943359,40.63672638,90.64888763,5.528158665,255.7151489,343.447998,16.29514122,1.661118507
25490,WTG-H,16-Mar-22 00:10:00,11448979,-0.549087167,-0.546333849,-0.677542269,-0.702413857,-1.222770929,-1.212751031,348943,1440.941406,-3278.5,1099.073608,4109308,64.15587616,-3.700000048,10.32795334,OnLine,33.02670288,17.95222473,34.92122269,67.54501343,9.070113182,58.7936821,160.1897888,7.555866241,3.569158077
25634,WTG-H,17-Mar-22 00:10:00,11535603,9.559041977,9.52253437,9.411458969,9.382042885,8.891944885,8.856117249,348943,2819.773438,-3278.5,2832.10376,4174648,71.17288208,-3.700000048,13.45976257,OnLine,40.5,25.7891655,45.90000153,90.58092499,6.82574749,142.6902466,161.0,13.11518288,1.62846458
25778,WTG-H,18-Mar-22 00:10:00,11618198,24.13691521,24.16768456,23.92994308,23.8117733,23.52625084,23.58607101,348943,2515.375,-3278.5,1828.69751,4212820,70.69999695,-3.700000048,12.97312832,OnLine,31.29788208,13.92298126,39.2162056,88.44418335,4.178452015,195.6539459,343.1880493,20.84773827,3.811950684
25922,WTG-H,19-Mar-22 00:10:00,11700781,0.561639488,0.66782856,0.433244556,0.52733773,-0.10255935,0.001411281,348943,17.12742043,-3278.5,-22.50106812,4267099,56.20000076,-3.700000048,4.832032681,RunUp,26.90638161,17.90227318,33.10843658,29.99945831,18.0653038,42.5627327,224.4845123,1.771802068,23.51548767
26066,WTG-H,20-Mar-22 00:10:00,11782358,-0.560863674,-0.502645135,-0.702566206,-0.643135965,-1.226854324,-1.169062376,348943,299.0545044,-3278.5,465.8080444,4285630,63.53738785,-3.700000048,7.844363213,OnLine,34.74031448,23.79662704,37.42430496,54.83943558,11.46998978,137.8113098,176.3186951,4.540786266,8.93885994
26210,WTG-H,21-Mar-22 00:10:00,11859914,7.754970551,7.937490463,7.586406708,7.744407654,7.113685608,7.261152744,348943,2820.0,-3278.5,2469.615967,4336880,70.76824951,-3.700000048,13.38051796,OnLine,40.34723282,25.07715797,44.65887451,90.72437286,6.617362499,183.6355438,147.7709961,13.51017761,1.826766968
26354,WTG-H,22-Mar-22 00:10:00,11933439,-0.563327909,-0.369310141,-0.704386175,-0.509800971,-1.237714887,-1.035727382,348943,707.5095825,-3278.5,642.4381714,4373039,63.61320877,-3.700000048,8.604755402,OnLine,27.98359871,14.12631702,35.35290146,55.54086685,9.638874054,23.73510361,59.59696198,5.949521065,7.324292183
26498,WTG-H,23-Mar-22 00:10:00,12014025,2.125126362,2.420387506,-0.330693841,-0.311283469,1.558425307,1.012176871,348943,1125.688232,-3278.5,2362.703613,4426323,65.62962341,-3.700000048,13.07615471,OnLine,27.29999924,12.76973343,35.68872452,87.70749664,12.78770065,103.7069168,310.3728638,6.831220627,10.96476364
26642,WTG-H,24-Mar-22 00:10:00,12100630,1.421706557,1.367830753,1.273154497,1.227339983,0.751134634,0.701413512,348943,265.7655945,-3278.5,180.753479,4480585,57.33226395,-3.700000048,7.495711327,OnLine,22.22552299,10.12752247,31.95763969,51.9224205,11.48812771,38.13854599,229.3353271,4.332318783,10.66467285
26786,WTG-H,25-Mar-22 00:10:00,12184246,0.866002023,1.149684429,0.709361255,1.009193659,0.196652487,0.483267248,348943,338.287384,-3278.5,261.8144226,4498646,60.28905487,-3.700000048,7.492227077,OnLine,29.8681221,17.00794983,34.0,51.15074921,10.58911228,7.634753227,113.0,4.70532465,0.0
26930,WTG-H,26-Mar-22 00:10:00,12259753,-0.594046175,-0.585310936,-0.721206963,-0.725801766,-1.259045482,-1.251728177,348943,893.1463013,-3278.5,813.7402954,4517050,66.10166168,-3.700000048,9.314237595,OnLine,31.37605476,16.72885704,36.93946457,60.1494751,9.714102745,27.63977432,51.0,6.37045145,1.0
27074,WTG-H,27-Mar-22 00:10:00,12343343,1.564610124,1.577139735,1.419142008,1.436648965,0.903460443,0.910722494,348943,1994.224243,-3278.5,2222.077637,4530090,70.52181244,-3.700000048,13.40696239,OnLine,34.15137482,20.05482292,40.72886276,89.76449585,10.3941021,131.2756958,83.0,8.574077606,2.473755598
27218,WTG-H,28-Mar-22 00:10:00,12429938,3.901342392,3.768901825,3.749165297,3.628411055,3.230758905,3.102484703,348943,2627.331299,-3278.5,2852.122559,4588364,72.03295135,-3.700000048,13.57589245,OnLine,33.64509583,17.08872795,41.54994202,88.79997253,8.834168434,92.11601257,61.0,10.22341251,2.214771271
27362,WTG-H,29-Mar-22 00:10:00,12516562,3.857618809,4.068119049,4.374178886,4.124427319,4.69190836,4.717232227,348943,2728.769043,-3278.5,2794.301025,4628544,71.80000305,-3.700000048,13.32709122,OnLine,41.98407745,26.72884369,43.71376038,90.19219971,8.207806587,134.0489197,150.6210785,10.82644844,0.621078491
27506,WTG-H,30-Mar-22 00:10:00,12602169,0.249981865,0.186729923,1.033603072,0.894375443,0.250879526,0.398333937,348943,2184.066895,-3278.5,2224.443604,4693874,64.49911499,-3.700000048,13.26972771,OnLine,39.43163681,26.09793282,46.18084717,86.67443848,9.663541794,108.5468369,193.8331299,9.172353745,2.913903952
27650,WTG-H,31-Mar-22 00:10:00,12687806,-0.456883192,-0.454407841,-0.595154285,-0.594898641,-1.119202733,-1.120825171,348943,2247.345947,-3278.5,1892.409912,4753156,65.89634705,-3.700000048,12.26405811,OnLine,27.71209335,13.76181507,37.78659439,79.51332092,8.920055389,70.00505066,347.1886597,9.088418961,1.384643555
27794,WTG-H,01-Apr-22 00:10:00,12762301,-0.557550848,-0.448444664,-0.677105188,-0.598150373,-1.2666924,-1.151440978,348943,1224.866211,-3278.5,962.0214233,4772280,64.45639801,-3.700000048,9.781781197,OnLine,29.03427505,13.74216747,33.59942245,65.02336121,9.14430809,17.3001709,124.4697723,7.108975887,3.871169567
27938,WTG-H,02-Apr-22 00:10:00,12848938,-0.581559896,-0.303351581,-0.725377381,-0.443842411,-1.23839438,-0.969768822,348943,896.7362671,-3278.5,970.0899048,4820487,63.63518906,-3.700000048,9.841145515,OnLine,32.33833694,18.07089806,40.741539,64.64941406,10.31324291,41.45719528,173.0,6.41430378,3.0
28082,WTG-H,03-Apr-22 00:10:00,12927506,-0.561014771,-0.533894122,-0.789855778,-0.764185309,-1.22867918,-1.214594007,349241,2055.169189,-3278.5,1660.985107,4830921,66.24010468,-3.700000048,11.81010723,OnLine,33.91812134,20.08987045,37.24766541,75.87651062,8.963711739,70.98088837,103.6594315,8.746988297,2.071903229
28226,WTG-H,04-Apr-22 00:10:00,13008068,4.869834423,4.86696434,4.719391823,4.726473331,4.195264816,4.200547218,349241,2750.732422,-3278.5,2788.184814,4884180,71.06737518,-3.700000048,13.35736275,OnLine,38.17995453,23.85020447,44.47206116,89.07804108,8.136695862,100.6231155,7.624203205,10.91053104,4.375796795
28370,WTG-H,05-Apr-22 00:10:00,13091630,1.964731574,2.065046787,1.824652195,1.924556136,1.29640913,1.398629665,349241,80.64425659,-3278.5,-16.94113541,4921329,56.10232544,-3.700000048,7.614417076,RunUp,29.40130997,18.71035767,35.77564621,49.94456482,14.56455231,102.1576309,91.26703644,3.344079971,6.380069256
28514,WTG-H,06-Apr-22 00:10:00,13177195,16.19329643,16.30097771,16.06173515,16.14673996,15.65260983,15.74863625,349241,2819.461914,-3278.5,2366.22583,4955466,70.01985931,-3.700000048,13.47953701,OnLine,34.12104034,21.81672287,42.28218079,90.15994263,5.427609444,133.5258636,10.07147217,16.73928642,1.928527832
28658,WTG-H,07-Apr-22 00:10:00,13262786,-0.612880945,-0.388770252,-0.762646496,-0.50461483,-1.153701901,-0.941112518,349241,1506.548706,-3278.5,1673.822632,5009704,66.32292175,-3.700000048,11.62989902,OnLine,32.05865097,18.85442734,40.87148666,77.01256561,10.14270115,80.63955688,333.0,7.639989376,15.0
28802,WTG-H,08-Apr-22 00:10:00,13349377,-0.604579449,-0.422308803,-0.76410681,-0.576546013,-1.162032604,-0.974651158,349307,2069.006592,-3278.5,1990.071899,5064963,66.99111176,-3.700000048,12.46121979,OnLine,32.19899368,17.63558578,40.45501709,83.21775818,9.502321243,55.00519562,11,8.719005585,2
28946,WTG-H,09-Apr-22 00:10:00,13433935,85.00225067,83.98519135,84.99803162,83.98519135,85.00520325,83.98519135,349307,7.077945232,-3278.5,-12.9837656,5116185,57.32419586,-3.700000048,0.04855964,Weather Outage,29.58505249,18.89300537,35.40269852,0,0,6.507605553,67.67793274,0.828303754,25.67793274
29090,WTG-H,10-Apr-22 00:10:00,13507435,23.33087921,23.64034843,24.64512062,24.36457253,26.47285652,26.48139954,349307,2818.724121,-3278.5,699.1148071,5154597,66.94199371,-3.700000048,8.691282272,External Curtailment,40.43824387,27.84033585,41.79999924,57.17486191,3.786346912,149.5103302,168.3651733,15.24362659,0.587432504
29234,WTG-H,11-Apr-22 00:10:00,13557801,7.9321208,7.941726685,7.780194759,7.787489414,7.383840561,7.38938427,349307,2820,-3278.5,2827.697266,5170348,71.28009796,-3.700000048,13.50364685,OnLine,39.8752327,25.7583046,43.05270004,89.35188293,6.928802013,41.81155777,60.79302216,12.99030209,1.660017848
29378,WTG-H,12-Apr-22 00:10:00,13643379,84.99693298,79.10332489,84.98924255,84.18429565,84.99150085,79.10332489,349307,2819.859131,-3278.5,-11.54971409,5214527,57.3800087,-3.700000048,0.560785651,External Curtailment,34.89999771,21.7371521,40.08359528,2.668386698,0.304678977,11.66483879,99,12.98330498,5
29522,WTG-H,13-Apr-22 00:10:00,13714884,15.21961689,14.88650894,14.53650665,14.75163174,12.91335297,12.91488934,349307,2818.821533,-3278.5,2820.44165,5266148,70.97538757,-3.700000048,13.61300087,OnLine,43.39999771,28.78840637,47.01160431,89.35603333,4.698248863,209.8451843,175.8896484,19.27392769,0.889648438
29666,WTG-H,14-Apr-22 00:10:00,13800481,-0.175283968,-0.489607006,-0.790017784,-0.643844187,-0.72874862,-1.041949272,350462,1146.817871,-3278.5,962.1922607,5315383,66.03914642,-3.700000048,9.831459045,OnLine,30.56809044,14.22604275,37.14294434,67.64427185,9.406663895,11.83386612,54.46788406,6.953604221,4.532115936
29810,WTG-H,15-Apr-22 00:10:00,13883051,7.994103432,8.611838341,8.20979023,7.725736618,10.61179733,10.60286045,350462,2820,-3278.5,2836.38501,5342486,71.69999695,-3.700000048,13.48448181,OnLine,37.3055954,21.83182144,41.45461655,90.46833801,6.320031166,117.8652649,141.5884705,14.18872356,7.411529541
29954,WTG-H,16-Apr-22 00:10:00,13965618,15.01063728,15.0035677,14.85320568,14.84932995,14.46114349,14.45122528,350462,2820,-3278.5,2111.693115,5393725,70.52555084,-3.700000048,13.61031532,OnLine,34.22202682,22.08426476,43.64939117,90.26382446,5.446359158,133.1645355,35.95590973,16.58522224,4.948925018
30098,WTG-H,17-Apr-22 00:10:00,14045171,-2.245450735,-1.872992754,-0.761736393,-1.217095017,0.403506577,0.559940279,350462,1664.950073,-3278.5,1301.631714,5439924,64.5266037,-3.700000048,10.79903316,OnLine,29.73160744,15.04857731,36.57232666,73.47786713,9.035307884,209.5746155,72.94418335,7.949779034,2.835042715
30242,WTG-H,18-Apr-22 00:10:00,14129724,-0.618842721,-0.611895263,-0.797525883,-0.767077684,-1.144243479,-1.163061261,350462,2068.909912,-3278.5,1954.140381,5457366,62.73107147,-3.700000048,12.36845112,OnLine,30.65189552,15.79969501,38.8799057,79.43108368,9.451187134,74.14031219,65.01444244,8.718168259,3.071525097
30386,WTG-H,19-Apr-22 00:10:00,14215317,0.357518345,0.057245776,0.247819692,-0.096991397,-0.194417045,-0.495096505,350462,429.0782166,-3278.5,315.1437073,5484456,64.46430969,-3.700000048,7.494012356,OnLine,29.97428322,16.79533768,36.14474869,52.27826691,9.890849113,72.16843414,84.71497345,5.041975498,0.882054746
30530,WTG-H,20-Apr-22 00:10:00,14301948,10.86526775,10.63277531,11.72936916,11.77599621,9.810987473,10.12426949,350462,2820,-3278.5,2835.454346,5543752,70.36799622,-3.700000048,13.45733929,OnLine,36.76187897,20.79169464,41.70160675,89.77921295,6.185442448,152.6325226,144.4867706,14.4900589,12.51322937
30674,WTG-H,21-Apr-22 00:10:00,14388547,9.090703964,9.015246391,8.932553291,8.861009598,8.535762787,8.46290493,350462,2819.025635,-3278.5,2823.648438,5600015,71.09999847,-3.700000048,13.47646236,OnLine,41.89495468,29.59568787,46.93420792,89.4006424,6.475210667,48.07391739,33.84466553,13.94738674,3.934185743
30818,WTG-H,22-Apr-22 00:10:00,14467090,13.74938202,13.80894184,12.47106171,12.71009445,12.98697186,12.93557835,350462,2820,-3278.5,2808.807129,5648238,71.30000305,-3.700000048,13.56193066,OnLine,45.81043243,28.93453407,45.93605423,91.03501129,6.02728653,166.577179,157.1365662,14.99540138,1.863433838
30962,WTG-H,23-Apr-22 00:10:00,14553699,13.39752769,13.27689362,13.22511864,13.12379169,12.83037376,12.72453499,350462,2820,-3278.5,2826.837891,5714565,71.45337677,-3.700000048,13.39350796,OnLine,45.1914978,28.09149361,45.76727676,89.70367432,5.897957325,169.3145142,145.3768311,15.25956726,20.62316895
31106,WTG-H,24-Apr-22 00:10:00,14640285,-0.602929592,-0.572437823,-0.751030982,-0.726674974,-1.149642825,-1.124780059,350462,1784.176147,-3278.5,1717.835938,5779898,63.72821426,-3.700000048,12.01886177,OnLine,39.14302444,26.14607048,46.19477844,79.51578522,9.630867958,47.68741226,170.7227478,8.295413971,0.404287457
31250,WTG-H,25-Apr-22 00:10:00,14724888,-0.368816614,-0.573894918,-0.778716922,-0.722460449,-1.190252781,-1.120808244,350462,1794.928101,-3278.5,1770.112671,5821059,62.11313248,-3.700000048,12.05413818,OnLine,35.09999847,21.80037498,42,78.01321411,9.749556541,18.17601204,28,8.251292229,4.067411423
31394,WTG-H,26-Apr-22 00:10:00,14811491,-0.617809832,-0.618753791,-0.791366935,-0.772991002,-1.090180159,-1.171095967,350462,1317.805176,-3278.5,1012.084167,5863227,65.74855804,-3.700000048,10.02751446,OnLine,33.30236435,18.08433723,37.5394249,64.54093933,9.162704468,78.40377045,48.15333939,7.282691956,2.153339386
31538,WTG-H,27-Apr-22 00:10:00,14893050,21.41963768,21.30021667,21.27205658,21.14597893,20.855299,20.74787331,350462,2485.447998,-3278.5,125.3118973,5881275,59.21660233,-3.700000048,7.813804626,OnLine,33.69987869,22.74065208,40.64649582,53.45819855,5.303174973,91.27552032,170,9.775338173,6
31682,WTG-H,28-Apr-22 00:10:00,14970619,4.31380415,4.262262821,4.144591331,4.108025551,3.755537271,3.709920168,350462,2393.488281,-3278.5,2830.274658,5933555,70.96446228,-3.700000048,13.46883488,OnLine,40.29999924,23.99750137,44.16028214,88.72924805,9.437198639,112.7501297,161.3671722,9.548563004,1.367172241
31826,WTG-H,29-Apr-22 00:10:00,15056211,4.999788284,5.124676704,3.907541513,4.244007111,3.857069016,3.733207941,350462,2320.713135,-3278.5,2851.321289,5978733,71.01184082,-3.700000048,13.59518528,OnLine,41.726017,27.82960701,46.39871597,88.77420044,9.652256966,135.907959,123.5372009,9.461815834,12.46279907
31970,WTG-H,30-Apr-22 00:10:00,15141791,10.81270981,10.81603909,10.65737629,10.66180134,10.25934219,10.26369667,350462,2820,-3278.5,2845.727051,6042034,71.32023621,-3.700000048,13.50382805,OnLine,44.10569382,29.69478035,47.57172012,89.77856445,6.181427002,108.9394302,310.5597839,14.5267086,1.559783936
32114,WTG-H,01-May-22 00:10:00,15221390,85.00927734,81.20808411,85.00891876,81.20808411,85.00804901,81.20808411,350462,10.70192432,-3278.5,-11.51654148,6075168,52.68468475,-3.700000048,0.219021171,Weather Outage,35.45129395,27.75694275,37.28551865,0,0,0.672539055,21.28521729,1.290278673,12.71478271
32258,WTG-H,02-May-22 00:10:00,15302954,0.689359546,0.718131006,0.532128572,0.563893855,0.131522521,0.16578874,350462,2005.242554,-3278.5,2175.390137,6102302,68.4641037,-3.700000048,13.15345669,OnLine,38.48770905,25.8207016,44.10431671,89.63365936,10.08886242,112.7390442,99.13002777,8.670913696,0.568505168
32402,WTG-H,03-May-22 00:10:00,15385516,8.345710754,8.280508041,7.464437008,7.685172558,8.267493248,7.970162392,351942,2798.962402,-3278.5,2837.161621,6152553,70.19512939,-3.700000048,13.47987938,OnLine,32.33237839,16.05888176,40.69789124,89.63721466,7.7006464,194.061142,317,11.57066059,8
32546,WTG-H,04-May-22 00:10:00,15472140,0.870804012,0.501930237,0.735506117,0.347693086,0.313253641,-0.050412036,351942,294.885437,-3278.5,227.8968658,6176643,61.45320129,-3.700000048,7.523872852,OnLine,30.59999847,16.96186829,34.43723297,49.87001801,11.07910347,33.75765228,100.1784744,4.510696888,3.223879576
32690,WTG-H,05-May-22 00:10:00,15557034,1.70574224,1.564496279,1.627196312,1.6507653,0.635457337,0.653863132,352042,2633.522217,-3278.5,2216.566895,6196083,68.8473587,-3.700000048,13.37395668,OnLine,34.17641068,17.3647213,35.86868286,88.78365326,8.648292542,172.9293518,102.5242538,10.30322456,1.030512094
32834,WTG-H,06-May-22 00:10:00,15636563,-0.594766855,-0.408961713,-0.73909831,-0.563198864,-1.152929306,-0.961303949,352042,1418.713745,-3278.5,1033.359375,6223194,59.94708252,-3.700000048,10.13307095,OnLine,30.44631577,17.02919769,35.88818359,66.38737488,8.880561829,53.62973404,347.2288208,7.513708115,4.228820801
32978,WTG-H,07-May-22 00:10:00,15698184,-0.642347753,-0.535704195,-0.776378751,-0.689941347,-1.191999793,-1.088046432,352042,1721.882324,-3278.5,1906.349487,6235336,65.49476624,-3.700000048,12.44074249,OnLine,37.42398834,23.30065727,38.75954056,83.51364899,10.14775944,31.61525536,117.0,8.179554939,5.0
33122,WTG-H,08-May-22 00:10:00,15784810,11.6189642,11.66796494,9.889128685,10.42844582,10.04370308,9.471604347,352042,2819.330811,-3278.5,2409.793213,6276510,71.04425812,-3.700000048,13.39213085,OnLine,40.93479538,29.05114174,46.26362991,90.5025177,5.705316544,231.3923645,146.0,15.59230995,1.0
33266,WTG-H,09-May-22 00:10:00,15870389,14.96736526,15.51109505,11.68028927,12.06429386,13.8048172,13.42016602,352042,2818.550537,-3278.5,2036.419434,6321705,71.19999695,-3.700000048,13.50891495,OnLine,45.98336029,33.72337723,48.75278091,89.47628021,7.019884109,191.1756744,151.960022,12.84633446,9.039978027
33410,WTG-H,10-May-22 00:10:00,15957019,12.99041176,13.05549431,13.04851151,12.92200756,12.94833565,12.94272041,352042,2820.0,-3278.5,1787.321045,6369889,71.19999695,-3.700000048,13.47124767,OnLine,43.65688324,33.80313492,50.00664902,90.14186859,5.600089073,144.8233185,164.4393768,16.10020065,3.268959522
33554,WTG-H,11-May-22 00:10:00,16043614,1.236242771,1.252581954,1.086789012,1.098344803,0.687122166,0.700239718,352042,2100.618896,-3278.5,2269.564209,6427153,71.0,-3.700000048,13.43770313,OnLine,45.34753418,33.09069443,51.25249481,88.64422607,10.01356792,154.4376831,150.6956482,8.92522049,0.913070679
33698,WTG-H,12-May-22 00:10:00,16129222,6.531959534,6.440991402,6.367810249,6.286753654,5.975615025,5.888644695,352042,2819.455322,-3278.5,2835.225342,6478366,71.49264526,-3.700000048,13.42925549,OnLine,44.13017654,32.72574615,49.40471268,90.04721069,6.484762192,165.8720703,153.8241272,13.87036133,0.175872803
33842,WTG-H,13-May-22 00:10:00,16215817,2.211296558,2.217913151,2.077435017,2.06367588,1.678391457,1.665570736,352042,2436.867432,-3278.5,2738.667725,6538637,71.37199402,-3.700000048,13.43289757,OnLine,48.89315796,32.92848969,50.06259155,90.04129028,9.186663628,118.116539,156.226944,9.721627235,5.77305603
33986,WTG-H,14-May-22 00:10:00,16286316,2.871000767,2.892235994,2.71959734,2.737998962,2.322465897,2.339893818,352042,2298.155518,-3278.5,2841.063721,6556325,70.86342621,-3.700000048,13.50353527,OnLine,54.7064476,30.31063461,46.28421402,87.51055908,9.623529434,60.51039124,123.3172607,9.344527245,5.132852554
34130,WTG-H,15-May-22 00:10:00,16354768,-0.572237134,-0.562727392,-0.725810587,-0.716964543,-1.122683883,-1.115069628,352042,482.565155,-3278.5,446.1496582,6568048,59.23208237,-3.700000048,7.866952419,OnLine,45.52923965,32.93291092,45.0286026,52.88250351,9.799022675,58.18768311,166.4475708,5.334949017,1.791220427
34274,WTG-H,16-May-22 00:10:00,16438360,-0.58766073,-0.541698873,-0.764168084,-0.695936084,-1.085037589,-1.090877295,352042,2057.538086,-3278.5,1822.019287,6603170,68.95946503,-3.700000048,12.33960438,OnLine,40.39261246,28.66748047,47.28117371,82.24205017,9.296237946,35.50160217,46.95061493,8.808123589,3.943283558
34418,WTG-H,17-May-22 00:10:00,16495784,3.126695395,3.114228964,2.970487118,2.959991693,2.526625395,2.561886549,352121,2707.554199,-3278.5,2829.637207,6618001,69.58976746,-3.700000048,13.45380688,OnLine,48.59999847,27.98226547,43.8913765,90.12232971,8.35949707,85.68984222,128.0,10.78574848,1.716998696
34562,WTG-H,18-May-22 00:10:00,16579353,14.68745899,14.37183762,14.07926178,14.40927315,15.04929161,15.15161324,352121,2820.0,-3278.5,2348.780029,6671239,71.69212341,-3.700000048,13.51188755,OnLine,49.5472908,35.09369278,50.16592407,89.85005951,5.895120621,244.6219025,186.556015,15.29829979,1.443984985
34706,WTG-H,19-May-22 00:10:00,16656927,-0.604137301,-0.605969489,-0.756696165,-0.760206699,-1.157134056,-1.158311725,352121,547.7418213,-3278.5,578.0537109,6698789,62.76014709,-3.700000048,8.558099747,OnLine,42.70000076,32.75483322,46.64273453,56.90452957,10.26351452,63.03039551,111.0303802,5.550577641,1.74325788
34850,WTG-H,20-May-22 00:10:00,16721626,14.24688911,14.14547539,14.09111404,13.99123859,13.6980238,13.59313297,367806,2819.369629,-3278.5,2587.363281,6729129,71.65715027,-3.700000048,13.53481483,OnLine,49.51398087,33.07161331,49.7205658,89.83709717,4.565847397,167.7767181,170.0993652,19.56154442,3.900634766
34994,WTG-H,21-May-22 00:10:00,16808245,2.173651934,2.163327932,2.021861553,2.0090909,1.625790834,1.610985756,367806,2345.577393,-3278.5,2702.699219,6772326,70.99275208,-3.700000048,13.5354414,OnLine,39.75984192,25.77400017,46.16301727,88.73392487,9.552862167,110.845726,32.78890228,9.426029205,9.211097717
35138,WTG-H,22-May-22 00:10:00,16894857,6.278953552,6.292322159,6.131046772,6.138084888,5.727196693,5.739979744,367806,2732.115234,-3278.5,2800.756836,6831585,70.57374573,-3.700000048,13.44908047,OnLine,34.00888443,19.00929642,43.40604782,89.22406006,8.043324471,119.337944,4.179568768,11.24931431,1.820431232
35282,WTG-H,23-May-22 00:10:00,16980472,1.979370117,1.959860921,1.825402617,1.80562377,1.425019264,1.407518625,367806,2709.746338,-3278.5,2585.970215,6869734,68.83579254,-3.700000048,13.47809601,OnLine,35.32138062,21.05064774,40.95421982,88.80437469,8.392225266,71.4125061,99.09921265,10.68813801,0.198565796
35426,WTG-H,24-May-22 00:10:00,17067072,-0.603947461,-0.452300429,-0.765342832,-0.60653758,-1.169970393,-1.004642725,367806,726.1420898,-3278.5,1185.641846,6884776,61.43746185,-3.700000048,10.45773029,OnLine,30.72363853,15.17834854,36.59999847,70.81970215,11.85199738,118.2546387,53.12908936,6.01595974,0.542614877
