,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
35570,WTG-H,25-May-22 00:10:00,17149647,-0.576315165,-0.365121216,-0.720580101,-0.519358397,-1.12308836,-0.917463541,367806,1069.934082,-3278.5,957.8209839,6907856,60.05647659,-3.700000048,9.742570877,OnLine,32.73636627,18.72530365,38.35289383,67.34940338,9.486266136,94.02746582,301.0267334,6.833854198,0.914360821
35714,WTG-H,26-May-22 00:10:00,17235232,-0.598410368,-0.277726293,-0.766975641,-0.431963503,-1.141685367,-0.830068588,367806,591.1760254,-3278.5,820.6878052,6935944,65.09999847,-3.700000048,9.276767731,OnLine,29.59999847,14.34492493,36.35609818,63.74956894,11.04808998,82.41904449,289.1216736,5.594209671,10.85226917
35858,WTG-H,27-May-22 00:10:00,17320831,1.483139753,2.491734266,1.333788633,2.336335182,0.942086697,1.947715282,367806,105.2564774,-3278.5,66.4615097,6978106,59.71294785,-3.700000048,7.500400066,OnLine,38.10477448,26.23177147,40.40000153,49.47764969,14.19699383,17.63218498,-0.082655072,3.52487731,4.735098362
36002,WTG-H,28-May-22 00:10:00,17402418,8.409327507,8.065137863,8.164246559,8.420437813,6.236091614,6.254981518,367806,2514.055664,-3278.5,2836.05542,7000540,71.5,-3.700000048,13.67783546,OnLine,46.16436768,30.71203995,48.18201828,89.41083527,9.145642281,141.2241211,146.8763428,9.957585335,3.133661747
36146,WTG-H,29-May-22 00:10:00,17473926,9.985455513,9.761284828,9.816191673,9.607048035,9.418848991,9.208947182,367806,2819.427979,-3278.5,2570.106445,7045746,72.31626129,-3.700000048,13.56453514,OnLine,45.79999924,33.03891373,49.79999924,89.8680191,6.35700655,199.5811768,165.7411652,14.24929142,2.258834839
36290,WTG-H,30-May-22 00:10:00,17556520,14.163414,14.75911903,13.55967712,13.4371109,15.76597881,15.55195713,367806,2820.0,-3278.5,2764.119873,7106064,72.20931244,-3.700000048,13.65643311,OnLine,46.46392441,32.88621521,50.57438278,91.16040802,6.695027351,245.1057587,156.3858948,13.63231373,1.610580444
36434,WTG-H,31-May-22 00:10:00,17639104,4.762718201,4.687712193,4.63051939,4.533474922,4.225499153,4.135369778,367806,2520.342041,-3278.5,2358.947754,7165377,71.62937164,-3.700000048,13.46038246,OnLine,46.50180054,32.91863251,50.7682991,91.18198395,9.027618408,93.37010193,156.6360168,9.925224304,3.636016846
36578,WTG-H,01-Jun-22 00:10:00,17722694,1.377010822,1.256455302,1.227442503,1.102218151,0.815704525,0.704113066,367806,101.4020996,-3278.5,235.5298004,7216627,62.785923,-3.700000048,7.534439564,OnLine,42.59839249,32.20248795,46.28760147,49.22907257,14.16484833,81.32530975,152.5753937,3.530151367,0.575393677
36722,WTG-H,02-Jun-22 00:10:00,17801228,-0.547739863,-0.59902817,-0.709768057,-0.753265381,-1.105887294,-1.151370406,367887,758.2946777,-3278.5,1142.231934,7243735,64.76634979,-3.700000048,10.42790699,OnLine,32.74227905,18.93096161,40.25753784,69.30110931,11.39492798,81.32495117,4.31906414,6.087031364,6.554488659
36866,WTG-H,03-Jun-22 00:10:00,17879764,-0.591079295,-0.600891888,-0.742590904,-0.755129099,-1.140190959,-1.153234243,367887,894.2278442,-3278.5,987.9448853,7259033,65.86911774,-3.700000048,10.04314232,OnLine,38.04732513,24.77507401,40.84667206,67.79963684,10.37068748,72.01111603,72.0,6.446037292,2.0
37010,WTG-H,04-Jun-22 00:10:00,17958308,-0.659474015,-0.553024709,-0.784008026,-0.654008269,-1.198780775,-1.083751559,367887,1603.898438,-3278.5,1419.820801,7274690,63.63228989,-3.700000048,11.26626015,OnLine,38.34564209,25.94729233,42.98355484,75.09796906,9.471495628,102.2738724,129.8171539,7.958436966,1.182846069
37154,WTG-H,05-Jun-22 00:10:00,18042906,1.599206448,1.661332965,1.405848742,1.507095814,1.003403425,1.108990669,367887,2154.093018,-3278.5,2568.927002,7301784,71.57416534,-3.700000048,13.49687862,OnLine,45.27426529,29.71323967,47.25144577,87.1163559,9.850990295,89.04088593,148.7985992,9.10078907,1.201400757
37298,WTG-H,06-Jun-22 00:10:00,18128495,0.920231998,1.049925447,-2.2233634,-1.894664049,-1.190967679,-1.703878999,367887,1211.008057,-3278.5,1860.901489,7353017,69.69676208,-3.700000048,12.28317451,OnLine,40.81861115,28.7867794,48.27433395,82.62885284,11.47432899,239.0435486,133.6711121,7.241261005,13.32888794
37442,WTG-H,07-Jun-22 00:10:00,18185899,-0.600903749,-0.603180349,-0.717078447,-0.75741756,-1.188259125,-1.129736066,367887,1279.077637,-3278.5,1109.912109,7365155,67.5839386,-3.700000048,10.51494312,OnLine,51.69408417,30.81781197,46.69672012,68.42441559,9.496581078,118.3636627,132.7655487,7.373692036,4.644880295
37586,WTG-H,08-Jun-22 00:10:00,18266471,0.892305315,1.296329498,0.722621977,1.142092347,0.33106187,0.743987262,367887,210.2028351,-3278.5,176.8811188,7385221,59.64483261,-3.700000048,7.493740082,OnLine,42.98204803,29.90954018,45.1543541,48.60280991,11.86712933,99.44521332,114.0,4.203894615,11.0
37730,WTG-H,09-Jun-22 00:10:00,18339008,38.49917221,38.83277893,38.88777924,38.67853928,38.49490356,38.28043365,373175,92.38236237,-3278.5,-15.11262131,7404287,58.28399658,-3.700000048,0.81294018,RunUp,40.67328262,27.89120293,41.81549072,6.117466927,1.577164173,16.6819973,135.1731415,3.447962999,24.89614868
37874,WTG-H,10-Jun-22 00:10:00,18409812,1.340422988,1.366775513,1.191269159,1.212538362,0.789589763,0.814433277,373175,1607.768555,-3278.5,2261.824463,7417173,71.41608429,-3.700000048,13.45817757,OnLine,53.05266571,29.30515289,46.34148026,88.31394196,11.23795795,61.5810051,135.9025116,7.964871883,1.097488403
38018,WTG-H,11-Jun-22 00:10:00,18480301,-0.600785375,-0.535190463,-0.775249958,-1.060197353,-1.037281513,-0.962199211,373175,883.4233398,-3278.5,859.4640503,7436243,61.9362793,-3.700000048,9.660331726,OnLine,45.92360687,34.78845978,44.67565918,62.02162552,9.895101547,18.61509132,131.4589233,6.499811649,1.363185406
38162,WTG-H,12-Jun-22 00:10:00,18566911,-0.643039346,-0.53169024,-0.781346381,-0.685927451,-1.185118556,-1.171095729,373175,947.2142334,-3278.5,1105.76355,7458441,67.10133362,-3.700000048,10.49557304,OnLine,47.21453857,35.92900848,50.24404907,71.44611359,10.40942955,42.86923218,119.0,6.70021534,1.0
38306,WTG-H,13-Jun-22 00:10:00,18652524,10.67412567,10.72911263,10.53497601,10.57487583,10.12877274,10.17677021,373175,2819.977539,-3278.5,2853.377441,7512672,71.94842529,-3.700000048,13.58993816,OnLine,50.6516304,38.74142838,54.94988251,90.05929565,6.458625317,120.8375168,168.2468567,14.01493168,2.994660854
38450,WTG-H,14-Jun-22 00:10:00,18739126,11.03372574,11.55565643,9.675188065,9.736843109,11.57599354,11.05943871,373175,2819.089355,-3278.5,2799.634521,7580031,71.90000153,-3.700000048,13.41175175,OnLine,48.31322479,36.77462769,53.66630936,89.61434937,5.151948452,174.7627411,168.4574432,17.22092056,7.457443237
38594,WTG-H,15-Jun-22 00:10:00,18812595,10.42555523,10.43954563,10.36122608,10.32024384,10.01890945,10.04812145,373240,2819.983887,-3278.5,1698.528931,7627253,71.25843048,-3.700000048,13.51870251,OnLine,43.97383499,34.94966507,49.82566833,88.67917633,7.041839123,132.3220978,157.0,12.79913616,7.0
38738,WTG-H,16-Jun-22 00:10:00,18839216,84.97661591,85.0,84.99433136,85.0,84.98374176,85.0,373240,2588.82373,-3278.5,-9.111150742,7639680,46.3744545,-3.700000048,0.295788437,OK,38.84206772,32.93379211,37.08247757,0.0,0,46.01825714,150.0351715,10.1792593,7.0
38882,WTG-H,17-Jun-22 00:10:00,18839216,84.97665405,85.0,84.99430084,85.0,84.98374176,85.0,373240,1716.578369,-3278.5,-3.108101368,7639680,42.7203064,-3.700000048,0.293286383,OK,38.41752243,33.79740143,34.64076233,0.0,0,39.48255157,151.6182556,8.23045826,0.60128659
39026,WTG-H,18-Jun-22 00:10:00,18839216,84.97663116,85.0,84.99430847,85.0,84.98376465,85.0,373240,2195.837158,-3278.5,-3.030194283,7639680,42.71435547,-3.700000048,0.419109881,OK,39.50349426,34.87210464,34.61812592,0.0,0,32.58608627,153.4799194,9.178486824,4.287868023
39170,WTG-H,19-Jun-22 00:10:00,18839216,84.97665405,85.0,84.99430084,85.0,84.98377228,85.0,373240,1565.549561,-3278.5,-3.176023722,7639680,41.45980835,-3.700000048,0.0,OK,38.21707916,33.02020645,33.94521332,1.802030802,0,23.66773224,131.2348175,7.931030273,3.437751293
39314,WTG-H,20-Jun-22 00:10:00,18839216,84.9766922,85.0,84.9943161,85.0,84.98377228,85.0,373240,2278.5271,-3278.5,-3.548691034,7639680,40.29361343,-3.700000048,0.196583837,OK,36.76070786,32.06663895,32.72259903,2.808054686,0,40.28635788,138.6114197,9.628534317,1.125564694
39458,WTG-H,21-Jun-22 00:10:00,18839216,84.97665405,85.0,84.99430084,85.0,84.98374176,85.0,373240,2184.918457,-3278.5,-3.174233198,7639680,40.76588058,-3.700000048,0.045759983,OK,37.24559021,32.90894318,32.78866959,1.415971518,0,49.65090561,140.5519714,9.163189888,5.726565361
39602,WTG-H,22-Jun-22 00:10:00,18839216,85.01756287,85.0,85.02322388,85.0,85.02351379,85.0,410951,735.4620361,-3278.5,-3.539330721,7639680,41.59882736,-3.700000048,0.258400857,Fault 1134,38.32126617,34.82045746,33.90979004,0.0,0,7.634753227,162.4620667,6.088887691,1.788837552
39746,WTG-H,23-Jun-22 00:10:00,18839216,85.01760101,85.0,85.02323151,85.0,85.02349091,85.0,464083,1458.019775,-3278.5,-2.991755009,7639680,40.68666458,-3.700000048,0.010945124,Repair,36.08141327,31.02567863,33.94656372,2.339434624,0,11.42012978,50.1151886,7.681390285,0.198261619
39890,WTG-H,24-Jun-22 00:10:00,18839216,85.0175705,85.0,85.02320099,85.0,85.02349854,85.0,464083,2819.865723,-3278.5,-2.149559259,7639680,41.18686676,-3.700000048,0.0,Repair,35.90561676,33.86898041,33.83309937,1.051580667,0,46.97074509,139.5588074,12.95974636,4.441192627
40034,WTG-H,25-Jun-22 00:10:00,18839216,85.01759338,85.0,85.02326202,85.0,85.02349854,85.0,464083,2820.0,-3278.5,-2.349354029,7639680,43.45007324,-3.700000048,0.544375122,Repair,37.39594269,35.79807281,35.43091583,3.616793156,0.241142541,31.44970512,159.0,14.74672127,0.033246566
40178,WTG-H,26-Jun-22 00:10:00,18839216,85.01760101,85.0,85.02320862,85.0,85.02351379,85.0,464083,2814.756836,-3278.5,-1.860506535,7639680,41.2743721,-3.700000048,0.051592983,Repair,34.27400589,31.89329338,34.89679337,2.886209011,0.266538203,39.11855316,13.89343739,12.07892895,1.412131786
40322,WTG-H,27-Jun-22 00:10:00,18839216,85.01757813,85.0,85.02324677,85.0,85.02349091,85.0,464083,1066.048706,-3278.5,-4.193502426,7639680,33.41815948,-3.700000048,0.470617324,Repair,24.96328354,24.82761765,26.52960587,0.0,0,4.754411697,16.59243965,6.823443413,0.592439651
40466,WTG-H,28-Jun-22 00:10:00,18839216,85.01761627,85.0,85.02323914,85.0,85.02351379,85.0,464083,233.9330597,-3278.5,-1.970526934,7639680,32.96725464,-3.700000048,0.0,Repair,26.10704994,25.7990303,25.42024422,0.0,0,1.57001543,57.71987152,4.254096031,0.629480481
40610,WTG-H,29-Jun-22 00:10:00,18839216,85.01763916,85.0,85.02326965,85.0,85.02350616,85.0,464083,2473.339355,-3278.5,-2.151878357,7639680,36.42395401,-3.700000048,0.0,Repair,31.5328598,29.87671089,28.24411392,0.0,0,5.857324123,135.8323822,9.787167549,11.1676178
40754,WTG-H,30-Jun-22 00:10:00,18839216,85.01760101,85.0,85.02324677,85.0,85.02348328,85.0,464083,2777.802002,-3278.5,-2.52878952,7639680,37.95157242,-3.700000048,0.0,Repair,32.37062836,30.66622734,30.09734917,0.0,0,23.66773224,146.0,11.30474377,3.0
40898,WTG-H,01-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02326202,85.0,85.02348328,85.0,464083,2546.852051,-3278.5,-10.0598135,7639680,40.09999847,-3.700000048,0.712791145,Repair,34.50407028,32.95779037,31.90000153,4.313835621,0.480985165,68.92935944,143.0996704,10.4427309,3.973312378
41042,WTG-H,02-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02320099,85.0,85.02350616,85.0,464083,1579.52356,-3278.5,-3.920172215,7639680,40.58292007,-3.700000048,0.057817858,Repair,34.74012375,33.11326981,33.23997116,2.670049191,0,23.12908745,142.7337494,7.957704067,1.988145947
41186,WTG-H,03-Jul-22 00:10:00,18839216,85.01757813,85.0,85.02322388,85.0,85.02351379,85.0,464083,2358.906494,-3278.5,-6.362256527,7639680,39.63558197,-3.700000048,0.239463016,Repair,33.4932518,31.68616104,32.43693161,1.592358232,0.338014901,52.40534592,143.4942474,9.531478882,12.98849487
41330,WTG-H,04-Jul-22 00:10:00,18839216,85.01758575,85.0,85.02323914,85.0,85.02350616,85.0,464083,1491.558594,-3278.5,-2.553654194,7639680,39.77018356,-3.700000048,0.08574602,Repair,33.75498581,32.06158829,32.08444214,0.0,0,43.48118973,152.0,7.787078857,5.0
41474,WTG-H,05-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02320099,85.0,85.02351379,85.0,464083,2777.413574,-3278.5,-1.828722,7639680,41.14464569,-3.700000048,0.214190528,Repair,35.14687347,34.12392044,33.25061035,1.46988523,0,39.16252518,154.039032,11.34498596,1.121187091
41618,WTG-H,06-Jul-22 00:10:00,18839216,85.01758575,85.0,85.02325439,85.0,85.02350616,85.0,464083,2812.987549,-3278.5,-7.716968536,7639680,41.81202698,-3.700000048,0.097074538,Repair,36.21886063,35.01466751,34.52140808,0.39465788,0,27.15222168,156.0,12.01447105,10.02982521
41762,WTG-H,07-Jul-22 00:10:00,18839216,85.0175705,85.0,85.02326202,85.0,85.02348328,85.0,464083,2567.078369,-3278.5,-2.602831364,7639680,43.1089859,-3.700000048,0.438343793,Repair,38.24363327,37.01424026,35.98603058,2.914856672,0.328925073,39.31897736,165.0567322,11.16912746,9.056732178
41906,WTG-H,08-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02326202,85.0,85.02349854,85.0,464083,327.6333923,-3278.5,-2.671355963,7639680,43.48770523,-3.700000048,0.131586939,Repair,38.33416748,39.16398621,36.20000076,0.0,0,3.817376614,165.0,4.777083397,0.0
42050,WTG-H,09-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02323914,85.0,85.02349854,85.0,464083,1537.958618,-3278.5,-2.166364193,7639680,42.07044983,-3.700000048,0.0,Repair,35.97821426,35.06554794,35.50992203,0.0,0,15.65124416,42.84679413,7.876989841,2.456719637
42194,WTG-H,10-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02323914,85.0,85.02348328,85.0,464083,1027.446777,-3278.5,-3.608124733,7639680,41.28466797,-3.700000048,0.0,Repair,35.18887329,33.87454605,34.20516586,0.0,0,0.0,57.085186,6.803117275,11.914814
42338,WTG-H,11-Jul-22 00:10:00,18839216,85.01758575,85.0,85.02323914,85.0,85.02349854,85.0,464083,1682.4104,-3278.5,-1.967182279,7639680,41.45025253,-3.700000048,0.0,Repair,36.36104202,35.1047821,33.77713013,0.0,0,16.76176453,136.6472321,8.141370773,8.352767944
42482,WTG-H,12-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02321625,85.0,85.02348328,85.0,464083,1024.4646,-3278.5,-5.228334427,7639680,42.84186554,-3.700000048,0.171752006,Repair,37.99417496,37.18593979,35.38643646,0.0,0,35.20297241,165.9720612,6.886902332,0.111801147
42626,WTG-H,13-Jul-22 00:10:00,18839216,85.01756287,85.0,85.02323914,85.0,85.02351379,85.0,464083,382.2678223,-3278.5,-1.783506989,7639680,39.18289185,-3.700000048,0.0,Repair,32.49687576,32.52005768,32.53898621,0.0,0,3.817376614,90.9741745,4.972370625,4.9741745
42770,WTG-H,14-Jul-22 00:10:00,18839216,85.01757813,85.0,85.02323914,85.0,85.02349091,85.0,464083,1279.031006,-3278.5,-1.821913004,7639680,41.15928268,-3.700000048,0.0,Repair,35.95627594,35.06063461,33.5,0.0,0,3.817376614,115.6109695,7.37360096,9.389030457
42914,WTG-H,15-Jul-22 00:10:00,18839216,85.01759338,85.0,85.02323151,85.0,85.02349854,85.0,464083,1423.426758,-3278.5,-1.781525493,7639680,42.57359695,-3.700000048,0.423718393,Repair,37.12919235,36.70012283,35.39482498,2.462153196,0,15.65124416,140.633316,7.654526711,3.301950216
43058,WTG-H,16-Jul-22 00:10:00,18839216,85.01760101,85.0,85.02325439,85.0,85.02348328,85.0,464083,1077.298584,-3278.5,-2.06790328,7639680,43.11117554,-3.700000048,0.0,Repair,37.44690323,36.79394531,35.40628433,0.83391279,0,15.65124416,181.0844116,6.95290947,0.593322754
43202,WTG-H,17-Jul-22 00:10:00,18839216,85.01759338,85.0,85.02324677,85.0,85.02349091,85.0,464083,2686.923828,-3278.5,-1.885348797,7639680,42.94658279,-3.700000048,0.0,Repair,37.72877884,36.77727509,35.67282867,0.833074749,0,52.21775436,175.5874329,10.67545128,3.412567139
43346,WTG-H,18-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00376892,85.0,84.97499084,85.0,464083,1839.793823,-3278.5,-3.109626532,7639680,43.38508606,-3.700000048,0.0,Repair,38.23340988,36.86559296,36.33085251,0.0,0,43.67512894,53.48607635,8.487649918,9.507289886
43490,WTG-H,19-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00375366,85.0,84.97497559,85.0,464083,616.8018799,-3278.5,-3.458076239,7639680,42.4357605,-3.700000048,0.0,Repair,36.78705597,36.89374542,35.12125397,0.0,0,9.468278885,113.9987946,5.788182259,2.998794556
43634,WTG-H,20-Jul-22 00:10:00,18839216,84.992836,85.0,85.00376129,85.0,84.97496033,85.0,464083,2818.547852,-3278.5,-3.056212902,7639680,45.59999847,-3.700000048,0.069987364,Repair,40.50613022,40.99536133,38.14347839,2.686303616,0,20.4887867,203.2705231,12.80130005,4.729476929
43778,WTG-H,21-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00376892,85.0,84.97498322,85.0,464083,1687.171387,-3278.5,-1.953410387,7639680,45.28023911,-3.700000048,0.0,Repair,39.8441658,37.97153091,38.63567352,0.721062958,0,14.65994263,77.0,8.206577301,14.0
43922,WTG-H,22-Jul-22 00:10:00,18839216,84.99282837,85.0,85.00376129,85.0,84.9749527,85.0,464083,1601.685913,-3278.5,-2.484213352,7639680,41.73085022,-3.700000048,0.302687109,Repair,34.82238388,34.00452423,35.00996017,0.0,0,13.2833519,158.0,7.977779388,10.0
44066,WTG-H,23-Jul-22 00:10:00,18839216,84.99284363,85.0,85.00373077,85.0,84.97494507,85.0,464083,1563.349365,-3278.5,-2.006214619,7639680,41.85166168,-3.700000048,0.0,Repair,35.85744858,34.05096054,34.25273132,0.0,0,29.66694641,167.6640015,7.91454792,5.664001465
44210,WTG-H,24-Jul-22 00:10:00,18839216,84.99284363,85.0,85.00373077,85.0,84.97496796,85.0,464083,2169.660645,-3278.5,-2.025244713,7639680,42.72789001,-3.700000048,0.570560336,Repair,37.16160965,36.83765411,35.13284302,3.22983861,0.362908542,12.2808466,159.1591339,9.122709274,7.159133911
44354,WTG-H,25-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00376892,85.0,84.97496796,85.0,464083,2815.60376,-3278.5,-2.061950684,7639680,43.92570877,-3.700000048,0.0,Repair,38.78862381,37.79528427,36.53805923,0.394730061,0,30.66963577,158.104187,12.1772213,0.104187012
44498,WTG-H,26-Jul-22 00:10:00,18839216,84.99285889,85.0,85.00375366,85.0,84.97494507,85.0,464083,2565.458252,-3278.5,-2.191398382,7639680,43.76887512,-3.700000048,0.154556006,Repair,38.84410858,37.71111298,36.59830093,1.960153103,0,26.43211174,169.2718658,10.12081432,0.95285368
44642,WTG-H,27-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00377655,85.0,84.97496796,85.0,464083,2668.266113,-3278.5,-2.59967947,7639680,44.4289093,-3.700000048,0.142647147,Repair,39.03536224,37.85415649,37.17582321,2.892735004,0,17.84815598,167.313797,10.6251564,0.686203003
44786,WTG-H,28-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00374603,85.0,84.97496796,85.0,464083,2423.0354,-3278.5,-2.361425638,7639680,42.29495239,-3.700000048,0.188092738,Repair,36.7060318,35.02603912,36.29564285,0.439140677,0,29.40750122,88.16244507,9.739311218,3.184933662
44930,WTG-H,29-Jul-22 00:10:00,18839216,84.99286652,85.0,85.00379181,85.0,84.9749527,85.0,464083,1128.893311,-3278.5,-3.63538909,7639680,39.3262825,-3.700000048,0.0,Repair,32.94270706,31.14965057,33.24856567,1.577035308,0,35.50160217,47.89110565,7.06182909,5.891105652
45074,WTG-H,30-Jul-22 00:10:00,18839216,84.99282837,85,85.00376129,85,84.9749527,85,464083,880.3275757,-3278.5,-1.664532423,7639680,33.93592453,-3.700000048,0.183415741,Repair,26.1089344,25.8367691,27.12367058,0,0,7.634753227,65,6.452482224,6.789345741
45218,WTG-H,31-Jul-22 00:10:00,18839216,84.99285126,85,85.00375366,85,84.97496033,85,464083,1797.348999,-3278.5,-3.598147154,7639680,35.26329041,-3.700000048,0.306902319,Repair,29.38597107,28.73621559,26.56945038,0,0,3.817376614,89.61695862,8.363609314,14.38304138
45362,WTG-H,01-Aug-22 00:10:00,18839216,84.99286652,85,85.0037384,85,84.97492981,85,464083,876.902832,-3278.5,-1.647314429,7639680,37.31641769,-3.700000048,0.304478079,Repair,31.03685379,30.72704506,28.64732742,2.024689198,0.573446453,13.06585503,114.3559113,6.250930309,1.644088745
45506,WTG-H,02-Aug-22 00:10:00,18839216,84.99286652,85,85.00375366,85,84.97498322,85,464083,1798.683716,-3278.5,-2.061192274,7639680,39.61802292,-3.700000048,0,Repair,33.77795029,32.90971375,31.90225983,0.265268236,0,14.12124062,167.8988037,8.358014107,3.104988337
45650,WTG-H,03-Aug-22 00:10:00,18839216,84.99282837,85,85.00379181,85,84.97497559,85,464083,2820,-3278.5,-1.785429835,7639680,42.10023499,-3.700000048,0,Repair,36.53784943,36.12944794,34.31819153,0,0,14.51101494,151.8378601,13.88156891,5.162139893
45794,WTG-H,04-Aug-22 00:10:00,18839216,84.99285126,85,85.00375366,85,84.97492981,85,464083,2685.091553,-3278.5,-1.869525194,7639680,43.08393478,-3.700000048,0.043626331,Repair,37.61227417,37.51699448,35.8079834,0.181372374,0,15.65124416,154,10.75365162,3
45938,WTG-H,05-Aug-22 00:10:00,18839216,84.99282837,85,85.00377655,85,84.97496033,85,464083,2489.275635,-3278.5,-2.000337839,7639680,41.50525665,-3.700000048,0,Repair,34.9979744,33.79438019,34.81906128,0,0.073364235,13.86239052,98.1496048,10.01134968,2.103888035
46082,WTG-H,06-Aug-22 00:10:00,18839216,84.99285889,85,85.00375366,85,84.97496033,85,464083,2010.553101,-3278.5,-2.243540525,7639680,42.63470078,-3.700000048,0.253510922,Repair,37.00426483,37.00317383,35.31856918,0,0,25.44422913,162.5049591,8.802124023,1.847384453
46226,WTG-H,07-Aug-22 00:10:00,18839216,84.992836,85,85.00375366,85,84.97492218,85,464083,2601.737305,-3278.5,-7.627045155,7639680,42.32155609,-3.700000048,0,Repair,36.52518845,35.85442352,35.14134598,0,0,16.20691109,154.8084259,10.41820049,6.191574097
46370,WTG-H,08-Aug-22 00:10:00,18839216,84.99282837,85,85.00376892,85,84.97499084,85,464083,2540.714111,-3278.5,-1.883737683,7639680,42.07389832,-3.700000048,0.521741986,Repair,36.25566483,35.77063751,34.55416107,3.107933998,0.264836937,8.790616035,155.2605591,10.04061127,2.150018454
46514,WTG-H,09-Aug-22 00:10:00,18839216,84.99282837,85,85.00376892,85,84.97499084,85,464083,1661.747437,-3278.5,-1.956977248,7639680,42.0026741,-3.700000048,0,Repair,36.72369385,33.02141953,34.63208389,0,0,0.196445912,29.19904137,8.112495422,5.482462406
46658,WTG-H,10-Aug-22 00:10:00,18839216,84.99286652,85,85.00379181,85,84.97499084,85,464083,6.414715767,-3278.5,-1.832701564,7639680,39.36022949,-3.700000048,0,Repair,33.38870621,33.84123611,32.1647377,0,0,44.80274963,35,0.663854778,28
46802,WTG-H,11-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,825.1578369,-3278.5,-1.182351828,7639680,38.09925842,-3.700000048,0,Repair,35.49660873,0,33.78842163,0,0,36.33258057,104.6274719,6.356653214,234.6988525
46946,WTG-H,12-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2818.832275,-3278.5,-1.068859458,7639680,36.03135681,-3.700000048,0,Repair,33.57629013,0,33.1273613,0,0,45.88438797,87.86854553,16.49791336,251.2750854
47090,WTG-H,13-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2777.256348,-3278.5,-1.096829295,7639680,34.80387497,-3.700000048,0,Repair,30.68192291,0,33.04666519,0,0,15.65124416,126.2657852,11.27243614,212.8110352
47234,WTG-H,14-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2818.065186,-3278.5,-1.141091108,7639680,35.92594147,-3.700000048,0,Repair,33.6908989,0,33.32678223,0,0,47.33227158,138.0001984,12.03260517,201.0001831
47378,WTG-H,15-Aug-22 00:10:00,18839216,0,89,0,89,0,89,464083,2819.427979,-3278.5,-1.192823887,7639680,36.42487335,-3.700000048,0,Repair,34.57013321,0,34.05335999,0,0,7.733808517,155.4210663,13.78754902,183.5789337
47522,WTG-H,16-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
47666,WTG-H,17-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
47810,WTG-H,18-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
47954,WTG-H,19-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
48098,WTG-H,20-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
48242,WTG-H,21-Aug-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
48386,WTG-H,22-Aug-22 00:10:00,18839216,84.9983902,84.89027405,84.99799347,84.89027405,85.00127411,84.89027405,477107,23.52728462,-3278.5,-10.02275372,7639680,32.49252319,-3.700000048,0.006755602,Fault 2250,25.42531013,24.7512188,25.55331421,0,0.086557448,99.35823822,307.2162476,2.823274136,9.602716446
48530,WTG-H,23-Aug-22 00:10:00,18839216,85.02446747,85,85.00251007,85,85.00431824,85,510811,2411.712891,-3278.5,-2.823252439,7639680,33.29030991,-3.700000048,0,Repair,30.67793465,28.99834251,27.93658829,0,0,6.236014843,125,9.627713203,1
48674,WTG-H,24-Aug-22 00:10:00,18839216,84.97830963,82.46788788,85.00628662,82.46788788,85.00710297,82.46788788,529456,1203.891479,-3278.5,-8.615753174,7639680,41.61742401,-3.700000048,0.228558585,Fault 2250,36.05160904,31.95852852,31.67713737,2.347789049,0,22.71380043,69.5456543,7.222660065,9.454345703
48818,WTG-H,25-Aug-22 00:10:00,18839216,84.98940277,85,84.98093414,85,84.98058319,85,589956,906.6044922,-3278.5,-2.993270636,7639680,43.15932083,-3.700000048,0.354393393,Fault 2250,37.46302032,32.92150497,33.29999924,0,0,4.567892075,132.0584412,6.556767941,0.839933395
48962,WTG-H,26-Aug-22 00:10:00,18839216,84.98941803,85,84.98093414,85,84.98055267,85,676572,1788.240723,-3278.5,-3.781988621,7639680,41.9016304,-3.700000048,0,Fault 2250,37.62393951,32.95391464,33.30688477,0.709230483,0,6.441883564,122.6757813,8.346741676,4.047823429
49106,WTG-H,27-Aug-22 00:10:00,18839216,84.97721863,85,84.99801636,85,84.99614716,85,702010,1526.439697,-3278.5,-9.128997803,7639680,42.16192627,-3.700000048,0,Manual Idle,37.74629593,33.96750641,33.5437088,0,0,14.02382088,135.5649414,7.854940891,7.435058594
49250,WTG-H,28-Aug-22 00:10:00,18839216,84.97718811,85,84.99795532,85,84.99614716,85,702010,2688.843018,-3278.5,-4.177002907,7639680,40.78798676,-3.700000048,0.014858636,Manual Idle,36.30234528,30.8468132,32.38542557,0,0,82.28714752,303,10.65328503,0
49394,WTG-H,29-Aug-22 00:10:00,18839216,84.97718811,85,84.99803162,85,84.99611664,85,702010,1469.977783,-3278.5,-3.390109539,7639680,38.04127502,-3.700000048,0.168061689,Manual Idle,32.19633484,27.05940819,30.46686172,0,0,20.81208992,168.8166504,7.671461582,4.816650391
49538,WTG-H,30-Aug-22 00:10:00,18839216,84.97725677,85,84.99797058,85,84.99612427,85,702010,165.4426575,-3278.5,-1.962722301,7639680,37.014534,-3.700000048,0,Repair,30.94021988,28.064991,29.01965141,0,0,2.306134939,164.153717,3.888365269,5.187188625
49682,WTG-H,31-Aug-22 00:10:00,18839216,84.977211,85,84.9980011,85,84.99613953,85,702010,503.1829224,-3278.5,-2.11247921,7639680,38.88526154,-3.700000048,0.17064926,Repair,32.42017365,32.81207275,30.5162487,0.05750091,0.00882599,3.289666414,103,5.408638477,2.678081274
49826,WTG-H,01-Sep-22 00:10:00,18839216,84.97724915,85,84.99800873,85,84.99617767,85,702010,158.0961609,-3278.5,-1.709098101,7639680,39.55184174,-3.700000048,0,Repair,33.3708992,32.90105057,31.37958145,0,0,38.2855072,93.25783539,3.89942956,1.225553274
49970,WTG-H,02-Sep-22 00:10:00,18839216,84.977211,85,84.99799347,85,84.99610901,85,702010,2336.790039,-3278.5,-2.230811119,7639680,36.45820999,-3.700000048,0,Repair,29.41509056,26.07938957,29.11919022,0.905524969,0,11.99720001,162.4558105,9.440873146,1.455810547
50114,WTG-H,03-Sep-22 00:10:00,18839216,84.97721863,85,84.9980011,85,84.99611664,85,702010,1803.332397,-3278.5,-2.19205308,7639680,38.73738861,-3.700000048,0.261941612,Repair,33.2668457,30.851408,30.1975174,0,0,5.298461437,95.56380463,8.400403023,1.621186018
50258,WTG-H,04-Sep-22 00:10:00,18839216,84.97718811,85,84.99795532,85,84.99617767,85,702010,15.0050478,-3278.5,-2.19216156,7639680,39.82172394,-3.700000048,0,Repair,34.378479,34.24414063,32.20874023,0,0,1.045013905,88.73225403,1.770939946,12.73225403
50402,WTG-H,05-Sep-22 00:10:00,18839216,85.00917816,85,85.0161972,85,85.01745605,85,703064,1178.621948,-3278.5,-7.44048357,7639680,40.72013474,-3.700000048,0,Repair,33.57144928,29.95723343,30.69563103,0,0,3.817376614,67.56562042,7.138000011,0.93750602
50546,WTG-H,06-Sep-22 00:10:00,18839216,85.00915527,85,85.01618958,85,85.0197525,85,703064,905.7260132,-3278.5,-7.596594334,7639680,39.39519882,-3.700000048,0,Repair,33.39645767,30.77808571,30.67160034,0,0,8.775405884,137.3121185,6.504101753,0.860103309
50690,WTG-H,07-Sep-22 00:10:00,18839216,84.98358917,85,84.98430634,85,84.98306274,85,712819,18.61344528,-3278.5,-3.627964973,7639680,42.6333046,-3.700000048,0,Manual Idle,36.82570267,32.92716217,33.02126312,0,0,3.108248949,144.1170807,2.235545397,9.117080688
50834,WTG-H,08-Sep-22 00:10:00,18839216,85.01818848,85,85.0233078,85,85.02342987,85,714492,2504.058594,-3278.5,-3.017642498,7639680,40.94133759,-3.700000048,0,Manual Idle,36.19683456,30.8819046,32.87042236,0,0,6.972120762,109.9520264,9.858000755,5.047973633
50978,WTG-H,09-Sep-22 00:10:00,18839216,85.01817322,85,85.02336884,85,85.02347565,85,714492,1959.191162,-3278.5,-4.135286331,7639680,40.05988312,-3.700000048,0.23440218,Manual Idle,35.52183533,30.84943199,31.35540199,0.767058074,0,8.810306549,167.1375122,8.663316727,10.13751221
51122,WTG-H,10-Sep-22 00:10:00,18839216,85.01821136,85,85.02334595,85,85.02340698,85,722542,2596.879639,-3278.5,-1.779213667,7639680,37.76205444,-3.700000048,0,Fault 2228,32.29019928,30.87196732,30.36698341,0,0,7.634753227,133.9164276,10.25185204,8.553025246
51266,WTG-H,11-Sep-22 00:10:00,18839216,85.01785278,85,84.9991684,85,85.00974274,85,732990,2820,-3278.5,-1.715229154,7639680,30.91560936,-3.700000048,0,Repair,22.86006546,18.95580864,25.08472061,0,0,39.70677567,341.4227905,14.37589359,7.577209473
51410,WTG-H,12-Sep-22 00:10:00,18839216,85.01784515,85,84.99917603,85,85.009758,85,732990,17.37799263,-3278.5,-2.428616524,7639680,28.15002251,-3.700000048,0,Repair,23.91945267,25.3148613,22.44470215,0,0,530.8221436,84.07155609,1.896367311,40.75954437
51554,WTG-H,13-Sep-22 00:10:00,18839216,84.97535706,85,84.97492218,85,84.98109436,85,734899,1996.417847,-3278.5,-2.088007212,7639680,35.50896454,-3.700000048,0.009298113,Repair,29.71677589,28.25475121,26.65393639,1.008327127,0,27.04158401,170.5771332,8.693666458,9.577133179
51698,WTG-H,14-Sep-22 00:10:00,18839216,91.99996948,89,91.99999237,89,91.99996948,89,736095,2817.689209,-3278.5,-1.338418722,7639680,37.30492783,-3.700000048,0,Repair,29.62698555,31.13137245,30.15822411,0,0,86.62457275,149.3822021,13.68960667,144.6913757
51842,WTG-H,15-Sep-22 00:10:00,18839216,90.37676239,89,90.30143738,89,90.4484787,89,741621,2573.880371,-3278.5,-1.545755506,7639680,36.52882767,-3.700000048,0,Repair,31.19299889,28.7294445,29.40306854,0,0,23.81561279,164,10.06344986,23
51986,WTG-H,16-Sep-22 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
52130,WTG-H,17-Sep-22 00:10:00,18839216,85.00535583,85,85.0091629,85,85.01037598,85,850002,2819.895264,-3278.5,-2.245720863,7639680,34.37859344,-3.700000048,0.41743806,Repair,31.48043633,29.88167191,29.30393982,0,0,9.530518532,156.2854614,15.25485134,8.714538574
52274,WTG-H,18-Sep-22 00:10:00,18839216,91.99996948,89,91.99999237,89,91.99996948,89,880658,2817.306885,-3278.5,-1.553010225,7639680,37.89553452,-3.700000048,0,Repair,33.87956238,30.953022,31.4134388,0,0,85.61899567,175.1437378,12.41700268,5.691852093
52418,WTG-H,19-Sep-22 00:10:00,18839216,91.99996948,89,91.99999237,89,91.99996948,89,880825,2780.337158,-3278.5,-1.503039718,7639680,39.11024475,-3.700000048,0,Repair,33.64809418,31.79010773,31.52375793,0,0,24.47706604,181.423233,11.3274498,12.42323303
2,WTG-I,20-Sep-21 00:10:00,3643761,7.377841473,7.358959675,7.435473442,7.427313805,7.693217754,7.67895031,6801,2748.719971,-3278.5,2139.410645,1455591,68.09999847,-3.700000048,13.43014336,OnLine,43.92472076,34.78348541,53.36220551,89.30648041,7.969892502,114.4619598,151.3246613,11.18917561,8.162734985
146,WTG-I,21-Sep-21 00:10:00,3729377,7.877177238,7.71492815,9.425115585,9.325576782,8.295289993,8.710433006,6801,2797.601807,-3278.5,1896.568237,1498762,67.56793213,-3.700000048,13.37209606,OnLine,39.86088181,30.94398689,54.1868782,88.92048645,7.664093018,139.7940369,12.08264923,11.58042431,8.283773422
290,WTG-I,22-Sep-21 00:10:00,3816003,0.708860695,0.71411711,0.783358157,0.782471478,1.031293392,1.034107804,6801,466.0997009,-3278.5,524.793335,1535907,62.60194016,-3.700000048,8.680403709,OnLine,32.54854965,27.0082016,45.51998901,57.72211838,10.96018696,73.91461945,22.78731537,5.208652973,7.427128792
434,WTG-I,23-Sep-21 00:10:00,3860646,4.754364014,4.729466438,4.819297314,4.797821045,5.074244976,5.04945755,6801,734.0010986,-3278.5,710.0981445,1540694,62.63279724,-3.700000048,10.04546165,OnLine,35.61621857,27.98881912,39.15999222,66.79935455,11.18747902,18.63209152,141.725296,5.970674515,2.274291992
578,WTG-I,24-Sep-21 00:10:00,3946258,8.640723228,8.645607948,8.709581375,8.713962555,8.95936203,8.96559906,6801,2815.180908,-3278.5,2152.046875,1575807,67.47620392,-3.700000048,13.46433353,OnLine,38.96824646,28.89220619,50.6137085,89.53383636,7.4581604,66.42234802,168,12.00536919,0.796783447
722,WTG-I,25-Sep-21 00:10:00,4032867,5.927781582,5.954805374,6.001637936,6.023159504,6.250668049,6.274796009,6801,2228.831055,-3278.5,2016.78479,1610934,67.50814056,-3.700000048,13.41286755,OnLine,38.4799614,28.8431282,50.22946167,89.19160461,9.70771122,72.93209839,38.06787872,9.186741829,1.082595825
866,WTG-I,26-Sep-21 00:10:00,4118471,7.938013554,7.686892986,10.78913593,10.49713993,9.236722946,9.81270504,6801,2819.164551,-3278.5,1523.623779,1637023,67.13261414,-3.700000048,13.489007,OnLine,40.22551346,30.8780365,49.56555557,89.69790649,7.384513378,77.53635406,172.6342468,12.16463852,0.296661377
1010,WTG-I,27-Sep-21 00:10:00,4205106,10.80138588,10.77487373,10.86924648,10.84322834,11.11619186,11.09486389,6801,2795.054199,-3278.5,1294.430664,1677156,66.71799469,-3.700000048,13.09130955,OnLine,40.73519516,32.09738159,53.85705185,87.0533371,7.555142403,85.47528076,178.2540436,11.53047276,5.068557739
1154,WTG-I,28-Sep-21 00:10:00,4290711,4.448818684,4.396204948,4.516152382,4.464559555,4.768253803,4.71619606,6947,2266.145752,-3278.5,1972.025269,1721317,68.13989258,-3.700000048,13.38841534,OnLine,42.56632996,32.8175621,54.53317642,89.02900696,9.71423912,101.8245316,174.9398651,9.201927185,5.235610962
1298,WTG-I,29-Sep-21 00:10:00,4376521,-0.993511438,-0.732134283,-0.91276592,-0.663779914,-0.669983864,-0.412143528,6947,769.8449707,-3278.5,667.8814697,1750755,60.21861649,-3.700000048,8.860962868,OnLine,40.96577835,32.81202316,51.85161209,58.9227829,9.619973183,42.75461578,148.9549255,6.124664783,8.760131836
1442,WTG-I,30-Sep-21 00:10:00,4463131,0.726092577,0.740033209,0.801410317,0.808387578,1.045001388,1.060023904,6947,2501.791504,-3278.5,2283.129883,1787898,67.71543121,-3.700000048,13.40522957,OnLine,39.87539291,30.84218788,52.43709183,89.14081573,9.049286842,88.35136414,125.1261749,9.856287003,6.958206177
1586,WTG-I,01-Oct-21 00:10:00,4536633,1.276439548,3.481331587,1.348198295,3.292062044,1.609753609,4.512247562,6947,44.89570618,-3278.5,19.33115578,1804655,57.36711884,-3.700000048,7.461616993,OnLine,30.4957943,24.13884544,40.50984573,49.61754608,15.92416668,30.56836128,26.84629059,3.117734909,0.696231842
1730,WTG-I,02-Oct-21 00:10:00,4576527,80.62721252,80.35205841,80.6044693,80.35205841,80.61503601,80.35205841,7478,0.622046053,-3278.5,-13.64519787,1806343,39.69092941,-3.700000048,0,Weather Outage,29.74358368,26.33687782,31.28778839,0,0,3.817376614,39.51481628,0.069116227,31.28677368
1874,WTG-I,03-Oct-21 00:10:00,4625858,64.97210693,64.75827026,64.97904205,64.76776886,64.98312378,64.802742,7478,22.84693909,-3278.5,-15.2166481,1810600,58.95665359,-3.700000048,0.104702145,OK,31.2140255,25.31141472,38.98284531,0.696238339,0.226054937,27.64587212,49,2.538548708,20.24834824
2018,WTG-I,04-Oct-21 00:10:00,4685285,85.00748444,85,83.95157623,85,82.31015015,85,7478,12.5633812,-3278.5,-18.36548805,1818892,48.6888504,-3.700000048,0,Weather Outage,34.45828247,28.85834885,37.67295456,0,0,0.832328975,142.2123413,1.395931244,62.70955658
2162,WTG-I,05-Oct-21 00:10:00,4728765,0.630441785,0.633819461,0.687784374,0.702173829,0.94367516,0.953810215,7478,2375.676758,-3278.5,2191.510498,1824926,67.19999695,-3.700000048,13.33098221,OnLine,39.45272446,29.68665695,46.30417252,88.64709473,9.349953651,59.5659523,133.4206085,9.484952927,3.155929565
2306,WTG-I,06-Oct-21 00:10:00,4774079,-0.976833642,-1.413735628,-0.886092067,-0.66457653,-0.658404052,-0.484530866,7478,592.0056763,-3278.5,733.5894165,1831004,61.04063034,-3.700000048,9.21231842,OnLine,36.40269852,29.90623283,44.23516846,61.25919342,10.80574226,93.22312164,85.03730011,5.604903221,10.96269989
2450,WTG-I,07-Oct-21 00:10:00,4822212,0.518262804,0.527975738,0.575023592,0.596330106,0.829402745,0.847966492,7478,2331.990479,-3278.5,2153.987061,1841476,65.29667664,-3.700000048,13.2244482,OnLine,36.47307587,27.08511734,44.33734894,86.85037994,9.374392509,137.9862213,136.3265686,9.372068405,2.563323736
2594,WTG-I,08-Oct-21 00:10:00,4907823,0.431215972,0.631750822,0.503355801,0.70010519,0.75215441,0.951741576,7478,2352.253418,-3278.5,2287.651123,1878400,67.91056824,-3.700000048,13.38819027,OnLine,41.29949188,30.94777489,51.63383102,89.90519714,9.459636688,199.6489868,146.6917572,9.465044975,1.308242798
2738,WTG-I,09-Oct-21 00:10:00,4994464,6.413630486,6.414386749,6.482568741,6.482740879,6.734415531,6.734377384,7478,2571.124512,-3278.5,2432.551025,1917552,68.23635864,-3.700000048,13.52791023,OnLine,44.00092316,32.96455765,53.05370331,88.03344727,8.902796745,90.17982483,186.6296539,10.13246346,0.79386127
2882,WTG-I,10-Oct-21 00:10:00,5081078,8.91439724,9.048456192,8.994635582,9.116809845,9.238815308,9.36844635,7478,2819.859863,-3278.5,2411.172363,1972779,68.31159973,-3.700000048,13.42217731,OnLine,43.15042114,32.82375717,54.85216904,89.75171661,6.529941559,90.54265594,174.7823181,13.66415215,0.58703202
3026,WTG-I,11-Oct-21 00:10:00,5167688,16.04567337,16.24915695,16.88039207,16.49367332,19.08011055,19.10116577,7478,2820,-3278.5,2203.584961,2014951,66.72053528,-3.700000048,13.59136581,OnLine,30.47904587,19.98357773,46.81612778,89.64557648,4.721969604,227.4233398,7.814973831,19.21804047,4.407475948
3170,WTG-I,12-Oct-21 00:10:00,5243184,2.46750927,2.985713005,2.54061079,3.054067373,2.797353268,3.305703878,7478,2103.447021,-3278.5,2787.36792,2043198,67.26286316,-3.700000048,13.45606518,OnLine,36.80187607,25.09963799,44.67394257,89.15942383,10.0938673,102.8458786,139,8.873054504,5
3314,WTG-I,13-Oct-21 00:10:00,5329809,12.92090702,13.02442932,12.11993408,12.10001755,13.32697487,13.11931896,7478,2820,-3278.5,2467.491699,2102457,67.40624237,-3.700000048,13.43414116,OnLine,37.41676331,26.0921402,47.86665344,89.99356842,5.735460758,144.6626892,145.4664612,15.8373127,7.210245609
3458,WTG-I,14-Oct-21 00:10:00,5399026,1.005998611,1.280341268,1.071776986,1.348695636,1.339903712,1.600332022,7478,124.9795151,-3278.5,127.520668,2119927,59.89780426,-3.700000048,7.49245882,OnLine,31.81479263,24.36228943,40.86675644,50.67743683,13.64646721,34.54251862,163.1978912,3.64460206,3.04071188
3602,WTG-I,15-Oct-21 00:10:00,5471452,1.498230457,1.264824986,1.581585526,1.333179355,1.833216429,1.584815741,7686,112.0875015,-3278.5,101.3510742,2126258,56.82588196,-3.700000048,7.459427357,OnLine,30.62870407,21.14661026,39.83237457,51.69471741,14.0071125,19.4686203,18.34940338,3.559786081,6.349403381
3746,WTG-I,16-Oct-21 00:10:00,5558086,-0.962337255,-0.513049424,-0.919626832,-0.444695026,-0.646486998,-0.193058655,7686,528.852356,-3278.5,403.0828857,2169438,59.16357422,-3.700000048,7.498296261,OnLine,28.8770771,18.94112206,41.54462051,52.49672699,9.19513607,38.00424194,-3,5.409783363,4.767745495
3890,WTG-I,17-Oct-21 00:10:00,5633626,-0.998216927,-0.983482361,-0.91160208,-0.942906857,-0.695858538,-0.696676314,7699,1302.344604,-3278.5,1347.639404,2184565,60.84724045,-3.700000048,10.95915508,OnLine,31.72925186,20.01085663,40.94239807,71.80952454,9.974124908,70.7352066,206.4385834,7.30627203,4.561416626
4034,WTG-I,18-Oct-21 00:10:00,5719205,7.266191006,7.7987957,7.301793098,6.988322258,9.930490494,9.858527184,7699,2803.358887,-3278.5,2483.838379,2213680,64.20693207,-3.700000048,13.45779228,OnLine,34.09998322,23.87263489,46.0553894,87.6749115,7.226149082,83.83298492,179.8916626,12.40081215,4.975582123
4178,WTG-I,19-Oct-21 00:10:00,5789718,5.473816872,5.556832314,5.552146435,5.625495911,5.796359539,5.877422333,7699,2529.502197,-3278.5,2676.163086,2258109,67.12834167,-3.700000048,13.44700813,OnLine,34.77271652,22.96502113,46.61402512,89.23654175,8.994223595,84.28093719,159.2092133,9.938415527,0.751471758
4322,WTG-I,20-Oct-21 00:10:00,5852817,10.1535244,9.5654459,10.79569244,10.98396206,8.49770546,8.630163193,30472,2820,-3278.5,2575.065918,2300821,67.59999847,-3.700000048,13.31403255,OnLine,37.76539612,25.75259399,47.47107315,89.52643585,5.911601543,148.4567413,170.0166321,14.96187592,2.980621338
4466,WTG-I,21-Oct-21 00:10:00,5936420,0.02626724,0.173516467,0.087360084,0.241870835,0.350434273,0.493507206,30472,352.5062256,-3278.5,316.8608398,2330935,60.60889816,-3.700000048,7.489462852,OnLine,29.7731781,22.0285759,41.0479393,50.17188644,10.41533661,23.7261219,348,4.781559467,5
4610,WTG-I,22-Oct-21 00:10:00,5986775,-0.962504864,-0.82588315,-0.887380302,-0.757528782,-0.648937404,-0.505892396,30472,369.3927917,-3278.5,485.4682312,2333603,61.66969681,-3.700000048,7.928824425,OnLine,31.38654518,21.89369202,37.73049927,54.78780746,10.85164928,51.04724121,134,4.851487637,6
4754,WTG-I,23-Oct-21 00:10:00,6073403,1.018761992,0.947009325,1.103664398,1.015363693,1.348700166,1.267000079,30472,2544.397461,-3278.5,2395.112305,2360683,67.61582947,-3.700000048,13.48779488,OnLine,36.7281456,25.73475647,47.11314011,88.32176208,8.98968792,154.724762,138.8899536,9.9262743,18.11004639
4898,WTG-I,24-Oct-21 00:10:00,6159040,11.69647503,11.72796345,11.76783657,11.7951622,12.01678371,12.04718018,30472,2819.94873,-3278.5,2786.291016,2420984,68.25257111,-3.700000048,13.50730991,OnLine,42.43889618,29.08637428,51.56480408,89.28079224,5.139726639,152.5811462,188.2266541,17.62090874,10.22665405
5042,WTG-I,25-Oct-21 00:10:00,6229547,6.231676579,6.189095497,6.229982376,6.257450104,6.549287319,6.509086609,30472,13.73345089,-3278.5,-20.3753891,2463302,56.02095413,-3.700000048,3.649629593,RunUp,31.11922264,27.94826126,42.05701828,24.46983337,15.75766754,28.10271835,244.0442505,1.538308024,11.95574951
5186,WTG-I,26-Oct-21 00:10:00,6306077,0.098205008,0.008508699,0.443570077,0.465226978,0.231105328,0.273857623,30539,1435.52124,-3278.5,1932.224121,2476381,60.53173065,-3.700000048,12.55488396,OnLine,28.37948418,18.14654732,41.03735352,82.25694275,11.10553074,166.5683746,94.31411743,7.564079285,5.685882568
5330,WTG-I,27-Oct-21 00:10:00,6391690,8.512745857,8.388772964,8.575302124,8.457127571,8.829603195,8.708764076,30539,2820,-3278.5,2781.436035,2532650,67.86532593,-3.700000048,13.3881321,OnLine,38.35892105,26.92450714,47.93070984,89.52720642,5.472722054,102.3353729,159,16.26864433,0.201610491
5474,WTG-I,28-Oct-21 00:10:00,6478318,7.558417797,7.429792404,7.430936337,7.327569485,7.553529739,7.463547707,30539,2295.838867,-3278.5,2850.963379,2592913,66.91671753,-3.700000048,13.30851841,OnLine,29.89073372,17.88928795,43.42312622,88.35853577,9.150707245,194.6806335,317.2678528,9.595612526,16.82955933
5618,WTG-I,29-Oct-21 00:10:00,6564954,8.870850563,8.763002396,11.05819988,10.70576572,10.86810493,11.08693314,30539,2819.563232,-3278.5,2801.837402,2659243,67,-3.700000048,13.50330639,OnLine,31.51198006,19.03244781,44.9437561,90.02643585,5.835890293,140.6009521,320.0039978,15.65113735,0.003997803
5762,WTG-I,30-Oct-21 00:10:00,6627514,0.50343734,0.252754003,0.579045653,0.321108371,0.84319222,0.572744787,32627,436.9018555,-3278.5,213.9858398,2695474,61.40261459,-3.700000048,7.476221561,OnLine,29.66100502,18.88180351,39.28083038,49.47964478,9.879398346,64.94333649,22.32320023,5.063941956,2.77498126
5906,WTG-I,31-Oct-21 00:10:00,6677275,1.542296171,1.269803762,1.603482366,1.338158131,1.870070457,1.589794517,32627,103.6328354,-3278.5,103.5086594,2701800,58.24862289,-3.700000048,7.472074509,OnLine,31.59580421,22.81380081,39.35472107,51.84636688,14.27126598,19.08475685,201.4518127,3.504163504,0.548187256
6050,WTG-I,01-Nov-21 00:10:00,6763886,0.014348309,0.015480176,0.079289958,0.083834544,0.335719377,0.335470885,32627,1442.880737,-3278.5,2129.69458,2743957,61.03226852,-3.700000048,12.80412674,OnLine,26.93583679,15.98246288,44.67174149,87.53949738,11.25628471,132.972702,59.69680786,7.574715137,1.30739975
6194,WTG-I,02-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6338,WTG-I,03-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6482,WTG-I,04-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6626,WTG-I,05-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6770,WTG-I,06-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
6914,WTG-I,07-Nov-21 00:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7058,WTG-I,07-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7202,WTG-I,08-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7346,WTG-I,09-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7490,WTG-I,10-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7634,WTG-I,11-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7778,WTG-I,12-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
7922,WTG-I,13-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8066,WTG-I,14-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8210,WTG-I,15-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8354,WTG-I,16-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8498,WTG-I,17-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8642,WTG-I,18-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8786,WTG-I,19-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
8930,WTG-I,20-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
9074,WTG-I,21-Nov-21 23:10:00,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Bad,Calc Failed,Calc Failed,Bad,Calc Failed,Bad,Calc Failed
