,turbine,date & time,op time,blade1actual,blade1set,blade2actual,blade2set,blade3actual,blade3set,down time,expected power,gearbearing int temp,power,production,gearbox bearing temp,rotor bearing 2 temp,rotor speed,state and fault,generating outboard bearing temp,hub temp,shaft bearing temp,tip speed,tip speed ratio,tower accel,wind dir,wind speed,yaw dev
33266,WTG-I,09-May-22 00:10:00,17224665,9.86882019,10.03632832,11.67414188,11.62826252,11.49564171,11.75866795,65079,2817.271973,-3278.5,2132.885254,6763279,68.19999695,-3.700000048,13.49190426,OnLine,47.04431534,32.98913956,51.65355301,90.04866791,5.837888241,172.8123016,150.3112488,15.15030575,15.9604826
33410,WTG-I,10-May-22 00:10:00,17310293,11.25072289,12.05025673,11.2412529,10.97390842,14.7535944,14.82481003,65079,2819.99707,-3278.5,1817.285034,6810464,68.01171112,-3.700000048,13.76980495,OnLine,46.19348907,33.11496353,53.30384445,90.15539551,5.184145451,197.968399,169.8774567,17.59838867,1.877456665
33554,WTG-I,11-May-22 00:10:00,17396896,5.912682056,6.28290987,4.885233402,4.610735416,7.543554306,7.232997894,65079,2818.94873,-3278.5,2858.76001,6868711,68.45895386,-3.700000048,13.68597889,OnLine,52.96574783,32.99467087,54.40160751,89.11685944,7.197916031,137.6916504,159.2081451,12.58266544,0.791854858
33698,WTG-I,12-May-22 00:10:00,17479482,7.827479362,7.803441525,7.80576849,7.78949213,8.084723473,8.065693855,68733,2819.937012,-3278.5,2854.40625,6918936,68.5,-3.700000048,13.50786591,OnLine,46.25522232,31.12230682,52.83623886,88.88912964,6.588041782,141.6467743,152.2814026,13.59722996,4.718597412
33842,WTG-I,13-May-22 00:10:00,17566094,1.066321611,1.132161498,1.11512363,1.118212342,1.387853622,1.394414306,68733,2037.864258,-3278.5,2550.185303,6982244,68.5,-3.700000048,13.57189846,OnLine,44.82597733,32.76534653,53.63988113,89.28840637,10.24085426,101.0263062,159.0366821,8.825120926,5.963317871
33986,WTG-I,14-May-22 00:10:00,17630549,1.13299787,1.167991519,1.106675148,1.154042363,1.385234118,1.430244327,72689,2658.720459,-3278.5,2488.603027,6998897,67.17353821,-3.700000048,13.44962883,OnLine,45.53152084,30.78664589,48.37503052,89.20038605,8.609698296,54.28474808,123.6076813,10.48138142,4.607681274
34130,WTG-I,15-May-22 00:10:00,17691945,-0.923487544,-0.618089318,-0.930875003,-0.632038414,-0.670554817,-0.355836421,72689,381.6486206,-3278.5,602.215271,7011878,58.3996582,-3.700000048,8.604466438,OnLine,45.25406265,32.19682312,47.77285767,57.72983551,11.42874241,24.46799278,161.0,4.993040562,4.0
34274,WTG-I,16-May-22 00:10:00,17776547,-0.92501986,-0.853495061,-0.928509355,-0.867444158,-0.665008128,-0.591242194,72689,1686.141479,-3278.5,1290.378174,7046004,60.00989151,-3.700000048,10.88487148,OnLine,38.16101074,26.95074081,49.30413055,73.79375458,8.926472664,71.2229538,34.87765503,8.111691475,15.12234497
34418,WTG-I,17-May-22 00:10:00,17849047,2.289925575,2.221836329,2.273647308,2.207887411,2.54577899,2.484089375,72689,2791.202393,-3278.5,2830.999756,7059092,67.55677032,-3.700000048,13.48906708,OnLine,41.51038742,28.08019447,47.87244034,88.99845886,7.804517746,56.28541565,131.0,11.50374889,0.91265744
34562,WTG-I,18-May-22 00:10:00,17933613,11.59855366,11.99844646,11.72520447,11.43905258,13.94179344,13.95124722,72689,2817.935791,-3278.5,2407.319092,7110332,68.67056274,-3.700000048,13.26656628,OnLine,50.00608444,35.20461655,51.82689667,91.01255798,6.1351614,178.2498627,187.6782532,14.58443451,4.321746826
34706,WTG-I,19-May-22 00:10:00,18011181,-0.954414785,-0.507432342,-0.930109322,-0.521381438,-0.696727276,-0.245179445,72689,415.631958,-3278.5,492.5697327,7135708,59.40693665,-3.700000048,8.054389954,OnLine,41.33563614,33.26140213,47.92529297,51.60678101,10.64668083,141.4693604,107.4813614,5.110747814,3.518638611
34850,WTG-I,20-May-22 00:10:00,18086704,10.42792034,10.4956274,10.42297554,10.48167515,10.69885445,10.75787544,73182,2415.125244,-3278.5,2604.756836,7171875,68.69999695,-3.700000048,13.45375538,OnLine,48.46442032,33.16342163,51.70138931,89.39553833,9.170800209,198.1940002,170.0288239,9.777357101,3.930838346
34994,WTG-I,21-May-22 00:10:00,18173318,0.671153069,0.693855882,0.657091439,0.681388199,0.925094366,0.957236707,73182,2368.746338,-3278.5,2195.127441,7214057,63.75287247,-3.700000048,13.28949928,OnLine,37.6796875,25.73953247,46.95566177,85.64532471,9.414300919,211.5144653,36.40748596,9.492224693,4.592514038
35138,WTG-I,22-May-22 00:10:00,18259933,2.762955904,2.734486103,2.746888876,2.720537186,3.020337343,2.996738911,73182,2629.5271,-3278.5,2672.426514,7266277,62.74402237,-3.700000048,13.48661995,OnLine,30.98037338,19.06635857,44.41213608,88.78304291,8.772475243,124.6571732,0.766742706,10.24376869,13.23325729
35282,WTG-I,23-May-22 00:10:00,18345542,0.583078742,0.318732888,0.542774677,0.304783791,0.827041745,0.580985725,73182,234.2017975,-3278.5,259.0575562,7293364,59.11877823,-3.700000048,7.502264977,OnLine,32.37129593,20.92209435,41.01837158,49.8680954,11.77827263,156.1566772,95.0,4.238573074,10.0
35426,WTG-I,24-May-22 00:10:00,18431143,-0.918701589,-0.839676738,-0.965443611,-0.853625834,-0.68152386,-0.577423871,73182,731.4319458,-3278.5,937.8995361,7304389,57.96762848,-3.700000048,9.771935463,OnLine,29.70290375,14.11813927,37.62329102,64.55478668,10.76154518,59.06750488,73.84320068,6.028762817,14.84320068
35570,WTG-I,25-May-22 00:10:00,18513722,-0.943184376,-0.804330587,-0.930034757,-0.7723611,-0.687606454,-0.589891016,73182,762.0072632,-3278.5,869.1799316,7328466,62.51088333,-3.700000048,9.504728317,OnLine,32.30224991,17.92784119,39.64414215,63.19530106,10.29742718,59.68617249,318.1956177,6.115311146,0.965789795
35714,WTG-I,26-May-22 00:10:00,18599814,0.754638612,0.698020756,0.734800398,0.68407166,1.006117821,0.960273623,73182,1942.744507,-3278.5,2267.160645,7364592,60.7947197,-3.700000048,13.179389,OnLine,26.85914612,14.28870678,38.58233643,86.62658691,10.30791759,132.4846954,307.1421204,8.51292038,1.553272963
35858,WTG-I,27-May-22 00:10:00,18684386,85.00183105,84.85916901,84.99737549,84.85916901,85.00023651,84.85916901,73182,16.59170151,-3278.5,-9.696030617,7411800,57.04730988,-3.700000048,0.040747602,Weather Outage,35.58789444,25.96017456,41.77566528,0.0,0,24.21733093,5.746633053,2.212944746,4.426822186
36002,WTG-I,28-May-22 00:10:00,18765963,9.723828316,9.618812561,9.697162628,9.602995872,9.9865942,9.879171371,73182,2788.030029,-3278.5,2824.403076,7435348,68.40000153,-3.700000048,13.41164303,OnLine,43.63423538,30.78847694,49.70894241,88.84304047,7.644144058,117.4999771,151.028717,11.74910355,9.0
36146,WTG-I,29-May-22 00:10:00,18836457,12.85614967,12.63689804,12.71989727,12.51477623,13.1448555,12.88397694,73182,2819.829346,-3278.5,2548.785156,7481563,68.70658112,-3.700000048,13.41645908,OnLine,48.51399612,32.9412384,51.96721268,88.72979736,4.935926437,173.4143982,165.8603973,18.06333351,4.0
36290,WTG-I,30-May-22 00:10:00,18920056,11.03518772,10.85016823,11.41651249,11.32737732,11.23662281,11.22998238,73182,2818.639404,-3278.5,2688.498779,7541872,68.69999695,-3.700000048,13.37277031,OnLine,46.52351761,32.85123825,53.01101685,88.92497253,6.711578369,180.1911774,147.4664612,13.19039917,17.53353882
36434,WTG-I,31-May-22 00:10:00,19001625,4.568374634,4.655570507,4.546508789,4.64162159,4.822632313,4.917823792,73182,2277.949707,-3278.5,2783.116455,7601182,68.69999695,-3.700000048,13.49789143,OnLine,45.73828125,32.77630997,53.13957977,88.05422974,9.599829674,181.7371826,158.0,9.334023476,1.744218469
36578,WTG-I,01-Jun-22 00:10:00,19084195,1.083865762,1.396683812,1.038747668,1.382734656,1.329519272,1.65893662,73182,127.0058136,-3278.5,95.57833099,7653432,60.16231155,-3.700000048,7.476367474,OnLine,42.58005905,32.90159988,48.52639389,48.91124725,13.45572567,29.37971497,114.3838348,3.705519199,31.76766968
36722,WTG-I,02-Jun-22 00:10:00,19160713,-0.919757545,-0.658301234,-0.914995372,-0.67225033,-0.644222975,-0.396048367,74555,1329.820313,-3278.5,1277.676514,7674505,62.6570549,-3.700000048,10.75900269,OnLine,32.21744537,20.69062233,40.33249283,73.06307983,9.797318459,61.59159088,11.34546375,7.345009804,3.375886202
36866,WTG-I,03-Jun-22 00:10:00,19235201,-0.89620918,-0.921683431,-0.91775322,-0.920611501,-0.655343652,-0.638116598,74555,825.7695923,-3278.5,605.6549072,7684302,61.59617615,-3.700000048,8.537919044,OnLine,37.82180786,26.77043343,40.49674606,59.67470551,9.0729599,175.6164093,82.67066193,6.270459175,1.329338074
37010,WTG-I,04-Jun-22 00:10:00,19313739,0.743573427,0.732902765,0.720358968,0.718953669,1.000041842,0.995155632,74555,2194.068115,-3278.5,2214.791748,7695150,65.45487976,-3.700000048,13.35108185,OnLine,39.66016769,26.87738991,44.66093826,86.6696701,9.755176544,64.71570587,133.3109131,9.16315937,2.915755272
37154,WTG-I,05-Jun-22 00:10:00,19398342,3.17560792,3.224205256,3.153841734,3.2102561,3.437003851,3.486458063,74555,2808.379395,-3278.5,2838.788818,7724236,68.5,-3.700000048,13.44101429,OnLine,43.59505844,29.14224243,49.57835007,90.09480286,7.483355045,122.2256927,153.0,11.9073534,4.0
37298,WTG-I,06-Jun-22 00:10:00,19484926,1.313005686,1.353886366,1.302456379,1.339937329,1.580922604,1.616139293,74555,2634.024658,-3278.5,2417.575684,7774460,67.45726776,-3.700000048,13.4494524,OnLine,41.47188568,28.8356514,50.34302902,87.07138062,8.614271164,79.02219391,135.4285126,10.39348221,1.428512573
37442,WTG-I,07-Jun-22 00:10:00,19541320,-0.932977974,-0.836619437,-0.9553895,-0.850568533,-0.677809775,-0.57436657,74555,839.3021851,-3278.5,1064.622681,7786953,62.93068695,-3.700000048,10.28233528,OnLine,46.89300537,30.90067101,47.7185936,69.06713867,10.85932159,120.0033264,134.2570801,6.391406059,8.58265686
37586,WTG-I,08-Jun-22 00:10:00,19621880,0.561978638,0.78993547,0.557417929,0.775986373,0.818867147,1.052188396,74555,242.7697906,-3278.5,210.6230927,7806019,58.33631134,-3.700000048,7.480461597,OnLine,41.69958878,30.39431572,47.04363251,48.95336533,11.47889233,42.84525299,138.193924,4.344880581,3.19392395
37730,WTG-I,09-Jun-22 00:10:00,19693388,1.16935873,3.147682905,1.171745181,3.146365166,1.433379769,3.411246061,74555,152.6465607,-3278.5,70.62545013,7825087,56.59848404,-3.700000048,7.465333939,OnLine,38.33272552,28.20161247,42.56016159,49.75540161,12.90984821,42.68213272,144.053299,3.849350214,5.789640427
37874,WTG-I,10-Jun-22 00:10:00,19746264,0.157632619,0.046933774,0.603611767,0.408981591,0.801546514,0.783417463,86819,1099.117798,-3278.5,1983.888794,7836210,66.16695404,-3.700000048,12.7641449,OnLine,44.33581543,29.23505783,46.6979332,86.66371155,12.17572784,245.290451,152.2035828,6.980960846,8.203582764
38018,WTG-I,11-Jun-22 00:10:00,19819791,-0.893892229,-0.190900207,-0.926669717,-1.249040127,-0.645367265,-1.021462083,86880,198.2294617,-3278.5,498.9956055,7854704,57.99829483,-3.700000048,8.157338142,OnLine,45.09999847,34.85478592,47.25200653,52.86597824,13.30766201,54.5382576,135.6417236,4.115484715,8.97262001
38162,WTG-I,12-Jun-22 00:10:00,19906407,-0.912448943,-0.92312181,-0.944778204,-0.937070906,-0.667547405,-0.660868943,86880,1044.17395,-3278.5,1287.918945,7878783,63.9758873,-3.700000048,11.00527859,OnLine,47.30968475,35.86814499,53.22142792,71.63634491,10.56539154,66.54860687,118.3746719,6.942697048,1.002189755
38306,WTG-I,13-Jun-22 00:10:00,19993011,7.986206055,7.940525055,7.998897076,7.940094471,8.296442986,8.247871399,86880,2819.24292,-3278.5,2866.503174,7936056,69.19999695,-3.700000048,13.46770763,OnLine,53.08920288,37.90220642,57.959198,89.9123764,6.515067577,128.4228973,174.5742035,13.73061848,3.587738037
38450,WTG-I,14-Jun-22 00:10:00,20079609,14.28745079,14.65111351,11.63341808,11.94044399,13.90733051,13.46033478,86880,2819.804199,-3278.5,2914.699463,8002402,69.0,-3.700000048,13.43245506,OnLine,48.65102005,35.94819641,55.85196686,90.24121094,4.999813557,288.7381897,157.0916443,17.87276459,11.90835571
38594,WTG-I,15-Jun-22 00:10:00,20166196,8.227050781,8.137517929,6.767798901,7.238293648,6.247062206,6.195038319,86880,2819.328369,-3278.5,2842.789063,8069764,69.0,-3.700000048,13.45783615,OnLine,48.42059326,34.82430267,54.08254242,90.0796051,7.153748989,151.4116516,158.4213715,12.61718941,4.57862854
38738,WTG-I,16-Jun-22 00:10:00,20251801,1.2613796,1.245935917,1.25593996,1.231986761,1.521736383,1.508188725,86880,1475.85437,-3278.5,2455.904053,8133061,68.57555389,-3.700000048,13.49291325,OnLine,47.15868378,35.01647186,54.97288132,87.32978821,11.57637405,138.5116577,157.8827057,7.763895035,1.702613115
38882,WTG-I,17-Jun-22 00:10:00,20338423,-0.951462865,-0.914664745,-0.962208629,-0.928613842,-0.630071223,-0.652411878,86880,1228.123047,-3278.5,1635.399902,8172203,65.25312805,-3.700000048,11.91271019,OnLine,44.2113533,33.74449158,53.3265419,79.04201508,10.8749342,55.56330872,142.9277649,7.274558544,1.006204963
39026,WTG-I,18-Jun-22 00:10:00,20423035,1.885059714,1.850999713,1.912322283,1.837050557,2.192769527,2.113252401,86880,2372.296387,-3278.5,2516.831787,8201313,68.80043793,-3.700000048,13.45658112,OnLine,46.42447662,35.82226181,53.50815201,88.99884796,9.356349945,107.6919174,147.9164734,9.614700317,4.083526611
39170,WTG-I,19-Jun-22 00:10:00,20509635,3.735020399,3.719598293,3.701485395,3.705649376,3.999164343,3.981851101,86880,2659.327148,-3278.5,2839.950684,8231423,68.94778442,-3.700000048,13.60511208,OnLine,49.22693253,34.92203522,53.32010269,88.95121765,8.506897926,79.95783997,133.2194672,10.57456112,2.034570217
39314,WTG-I,20-Jun-22 00:10:00,20596225,0.824258983,0.815792322,0.814868629,0.801843226,1.091124654,1.07804513,86880,2571.874512,-3278.5,2275.22168,8278615,68.19445038,-3.700000048,13.45064449,OnLine,45.95589828,34.7509079,53.93970871,87.33179474,8.868445396,168.5479431,136.0134735,10.09893131,3.986526489
39458,WTG-I,21-Jun-22 00:10:00,20679817,3.284212589,3.386533976,3.292103052,3.37258482,3.564556122,3.648786783,86880,2819.258057,-3278.5,2752.938721,8328832,68.88440704,-3.700000048,13.43953991,OnLine,47.53888702,35.07668304,54.75708008,88.65299225,7.231348038,110.3641357,135.1003265,12.34559441,2.899673462
39602,WTG-I,22-Jun-22 00:10:00,20765403,-0.257216692,-0.277328312,-0.269752592,-0.291277409,0.015022155,-0.015075477,86880,1935.570313,-3278.5,1983.955811,8374007,68.64828491,-3.700000048,12.78778267,OnLine,51.48469162,36.96439743,55.34898758,87.10917664,9.891892433,37.69556808,163.6681366,8.619574547,2.114554644
39746,WTG-I,23-Jun-22 00:10:00,20836910,-0.188691109,-0.062756293,0.397940755,0.258383095,1.113608718,1.120002389,86880,1363.8125,-3278.5,2139.327393,8395152,67.85321808,-3.700000048,13.17215252,OnLine,44.25897217,32.95052719,52.21279144,88.27937317,11.71998405,102.5624847,57.4557991,7.494821548,3.974675655
39890,WTG-I,24-Jun-22 00:10:00,20923527,2.595555782,2.593423128,2.579837084,2.579124451,2.854289293,2.8553617,86880,2240.16333,-3278.5,2270.989746,8430282,68.733078,-3.700000048,13.41815948,OnLine,51.27045059,36.74180603,54.68166351,89.30004883,9.646467209,134.7132263,142.7552643,9.266886711,1.244735718
40034,WTG-I,25-Jun-22 00:10:00,21003088,6.775942326,6.73099947,6.754840851,6.717050076,7.039873123,6.993251801,87146,2818.103271,-3278.5,2798.80127,8486537,69.32017517,-3.700000048,13.36709595,OnLine,53.32536697,37.97317123,56.05056,88.95375061,6.332235813,83.84139252,163.1082916,14.05527115,0.839447081
40178,WTG-I,26-Jun-22 00:10:00,21085675,3.545823812,3.530567408,3.534137011,3.516618252,3.810927391,3.792820215,87146,2779.296143,-3278.5,2766.409912,8534742,68.83319092,-3.700000048,13.47503567,OnLine,48.88062286,34.90509415,54.40704346,89.76782227,7.959897518,147.581543,15.55672836,11.29425049,6.508673191
40322,WTG-I,27-Jun-22 00:10:00,21172290,-0.925036192,-0.920392752,-0.936822116,-0.934341848,-0.663436949,-0.658139884,87146,1133.703003,-3278.5,685.6398315,8587997,62.05756378,-3.700000048,8.919857025,OnLine,37.13685226,25.84191513,46.67366409,59.36313629,8.374588013,49.5053978,21.81867218,7.006105423,6.18132782
40466,WTG-I,28-Jun-22 00:10:00,21258876,-0.670664787,-0.635156214,-0.926640451,-0.64910531,-0.649616241,-0.372903347,87146,500.8330688,-3278.5,453.4490051,8609060,59.68868256,-3.700000048,7.906481266,OnLine,36.0763092,26.31732559,44.87680817,51.92773819,9.767691612,36.18795776,66.88069916,5.33602953,2.093718767
40610,WTG-I,29-Jun-22 00:10:00,21315258,-0.951880932,-0.94186604,-0.952896833,-0.994080901,-0.678060055,-0.671075404,87146,649.4204712,-3278.5,958.8212891,8617631,63.22498703,-3.700000048,9.928033829,OnLine,43.94962692,32.74319077,47.25999069,65.34196472,11.28953075,89.96503448,132.1820221,5.856646061,17.81797791
40754,WTG-I,30-Jun-22 00:10:00,21394800,3.788287401,4.265041351,1.068701267,1.052226305,4.52548933,3.861635208,87146,2817.009033,-3278.5,2826.514404,8638038,68.53179932,-3.700000048,13.54242706,OnLine,44.38609314,32.88199234,50.23820496,89.43641663,7.381835461,189.9051514,146.9272919,12.19458675,5.223739147
40898,WTG-I,01-Jul-22 00:10:00,21481403,1.625444293,1.623608351,1.611689329,1.609659195,1.887695909,1.885861158,87146,2800.593018,-3278.5,2612.928955,8686223,69.02207947,-3.700000048,13.47166443,OnLine,51.15710449,35.935215,54.49938583,89.09706116,7.617987156,122.5028687,139.4402924,11.77221107,2.507812023
41042,WTG-I,02-Jul-22 00:10:00,21568023,-0.931271136,-0.761510551,-0.954287589,-0.775459647,-0.675484598,-0.499257743,87146,918.2625732,-3278.5,1626.249146,8739438,68.08099365,-3.700000048,11.78819656,OnLine,51.03524017,36.84664536,55.79826355,78.75402832,11.96465111,117.7628937,140.4635468,6.586420536,6.910761833
41186,WTG-I,03-Jul-22 00:10:00,21642548,-0.934105039,-0.904472828,-0.951742947,-0.925468922,-0.672484934,-0.649266958,92182,1501.146973,-3278.5,1714.76123,8765861,68.37680054,-3.700000048,12.02517223,OnLine,50.82542038,33.94593811,50.95373154,81.9757309,10.25676632,82.44113159,119.6244507,7.805733681,3.942867041
41330,WTG-I,04-Jul-22 00:10:00,21729134,-0.955480218,-0.913510799,-0.967208505,-0.927459896,-0.687785089,-0.651257932,92182,1809.751221,-3278.5,1824.647217,8813053,67.61438751,-3.700000048,12.26971817,OnLine,46.23036194,33.76459122,54.1480484,82.53710175,9.739173889,35.58084869,153.8227081,8.385887146,5.338865757
41474,WTG-I,05-Jul-22 00:10:00,21814721,5.84681654,5.862462997,5.836929798,5.84851408,6.110536575,6.124715805,92182,2787.205322,-3278.5,2828.387207,8857247,69.2696991,-3.700000048,13.45923042,OnLine,51.70538712,36.93218231,55.70000076,89.73183441,7.792353153,80.34397888,157.2353973,11.48299599,1.263094664
41618,WTG-I,06-Jul-22 00:10:00,21901330,2.464161634,2.436543941,2.444939375,2.422595024,2.723045111,2.698796988,92182,2549.308105,-3278.5,2825.843994,8913518,69.40000153,-3.700000048,13.40115833,OnLine,53.93722153,37.93133926,57.04288864,90.6649704,8.878153801,70.23972321,161.0,10.04765034,3.397861719
41762,WTG-I,07-Jul-22 00:10:00,21987922,6.066150188,6.15947485,6.050338268,6.088120461,6.325972557,6.364322662,92182,2199.997314,-3278.5,2851.988037,8967773,69.37996674,-3.700000048,13.47569561,OnLine,54.43907547,39.81014252,57.77191162,90.22267151,9.730704308,104.6458817,153.7068939,9.195885658,9.293106079
41906,WTG-I,08-Jul-22 00:10:00,22056383,-0.90547365,-0.796831906,-0.91900152,-0.810781002,-0.645513952,-0.534579039,92182,885.3516235,-3278.5,1155.413452,8985837,65.07577515,-3.700000048,10.68805504,OnLine,48.01235199,40.10374451,48.89429092,69.08837891,10.87798977,38.9372406,173.9525757,6.54214859,1.859980822
42050,WTG-I,09-Jul-22 00:10:00,22130901,-0.926308036,-0.830737531,-0.938499629,-0.844686627,-0.664067268,-0.568484664,92182,1706.694336,-3278.5,1727.464722,9006905,66.24900055,-3.700000048,12.14361572,OnLine,48.2795372,36.86865234,49.61162186,82.35410309,9.871079445,41.01890945,47.82014465,8.195730209,1.935433388
42194,WTG-I,10-Jul-22 00:10:00,22206433,-0.910116553,-0.916374743,-0.928698957,-0.930323839,-0.649429381,-0.654121876,92182,2179.636963,-3278.5,1707.030029,9020604,65.36273193,-3.700000048,12.06754589,OnLine,50.04764938,33.94006348,51.07563782,78.0798111,8.831513405,46.57199097,71.27229309,9.094236374,5.272293091
42338,WTG-I,11-Jul-22 00:10:00,22268877,-0.936887562,-0.936740518,-0.951413572,-0.943355441,-0.683079958,-0.715711236,92182,627.7849731,-3278.5,1061.653076,9035094,67.78684998,-3.700000048,10.31267834,OnLine,53.86830902,37.41417313,51.8600769,68.33394623,11.78311253,72.90265656,147.2663574,5.82375145,1.266357422
42482,WTG-I,12-Jul-22 00:10:00,22349648,-0.936381757,-0.75555867,-0.94918102,-0.769507766,-0.674296379,-0.493305773,92182,623.9090576,-3278.5,571.5942383,9055169,65.3090744,-3.700000048,8.46237278,OnLine,50.4353447,39.18937302,52.95126343,58.65950394,9.616336823,96.90787506,158.4125519,5.852931976,1.715396523
42626,WTG-I,13-Jul-22 00:10:00,22431224,-0.426186442,-0.10129413,-0.436556637,-0.115243226,-0.164135531,0.160958722,92182,414.7650452,-3278.5,277.5006409,9086289,57.54158783,-3.700000048,7.487781525,OnLine,42.36824036,34.97687912,49.93322754,52.13327026,9.786205292,108.7074966,86.44038391,5.100502968,4.440383911
42770,WTG-I,14-Jul-22 00:10:00,22489918,1.161769509,1.148861647,1.151594281,1.13491261,1.422272205,1.411114573,92182,2451.956787,-3278.5,2615.474365,9097264,68.97518158,-3.700000048,13.49419975,OnLine,52.4671669,36.80826187,51.32372284,89.59246826,9.150202751,33.50748825,126.0,9.816711426,2.0
42914,WTG-I,15-Jul-22 00:10:00,22551337,85.00122833,85.0,85.0019455,85.0,85.00099945,85.0,111295,2196.085449,-3278.5,-8.639826775,9119349,53.30907822,-3.700000048,0.466640919,Fault 1353,50.92975616,36.95933151,45.74011993,1.217597365,0.273997247,11.36874771,142.2208252,9.266391754,7.489097118
43058,WTG-I,16-Jul-22 00:10:00,22616624,2.735680819,2.730633736,2.726953745,2.71668458,3.005814075,2.992886543,132622,2389.909912,-3278.5,2824.304199,9149829,69.41466522,-3.700000048,13.44478607,OnLine,54.8465004,38.6842308,55.7089119,89.50915527,9.20811367,45.74599457,178.3446808,9.760783195,3.170249224
43202,WTG-I,17-Jul-22 00:10:00,22703227,5.588718891,5.626296997,5.578699589,5.61234808,5.854915142,5.888549805,132622,2738.648193,-3278.5,2838.679932,9203058,69.41208649,-3.700000048,13.535079,OnLine,54.73495102,38.81920242,57.3529129,88.84494781,8.154304504,81.10112,179.6160583,11.00514698,2.38394165
43346,WTG-I,18-Jul-22 00:10:00,22771711,1.424155712,1.452872276,1.402064443,1.43892312,1.681694269,1.715125084,132622,2351.217529,-3278.5,2642.00415,9225926,68.92713165,-3.700000048,13.56059074,OnLine,52.09600449,38.02219772,54.48881149,88.16269684,9.363827705,93.47432709,52.03217697,9.599778175,1.015225172
43490,WTG-I,19-Jul-22 00:10:00,22854289,-0.944079518,-0.887675881,-0.958425999,-0.901624978,-0.681532323,-0.625423014,132622,1604.486328,-3278.5,1550.717041,9243982,65.98570251,-3.700000048,11.73232079,OnLine,47.02264404,37.75035477,51.20915985,78.74897003,9.649605751,73.28291321,121.6014023,8.053804398,0.438601136
43634,WTG-I,20-Jul-22 00:10:00,22939906,12.78485298,12.71904564,12.81382561,12.68402767,13.09015656,12.96834469,132687,2820.0,-3278.5,2807.67627,9271075,70.70741272,-3.700000048,13.36856747,OnLine,59.43011475,43.16514969,57.15097809,89.74580383,5.616075516,170.2581177,205.8293152,15.82694912,7.170684814
43778,WTG-I,21-Jul-22 00:10:00,23015412,-0.912775874,-0.55012989,-0.927600324,-0.564078987,-0.652635992,-0.287876993,132687,1134.076172,-3278.5,1128.172363,9295671,61.63168335,-3.700000048,10.54382229,OnLine,46.3993721,38.99329376,54.32728577,68.43480682,9.84312439,58.64159775,66.11746216,7.128060341,5.569964886
43922,WTG-I,22-Jul-22 00:10:00,23102017,-0.916001379,-0.930572867,-0.931198061,-0.944521964,-0.653784573,-0.66832,132687,1265.714966,-3278.5,1280.63855,9329804,63.7095108,-3.700000048,10.96656322,OnLine,43.96244812,33.97832108,52.58246994,70.83731079,9.87329483,23.47213936,160.023819,7.347694397,8.906265259
44066,WTG-I,23-Jul-22 00:10:00,23186631,-0.902234733,-0.912212729,-0.92101872,-0.926161826,-0.645028949,-0.649959862,132687,1462.504395,-3278.5,1250.402832,9359917,66.76154327,-3.700000048,10.89753437,OnLine,49.57473755,36.88829041,54.31435013,73.12440491,9.357833862,33.59812927,159.0,7.73055315,0.0
44210,WTG-I,24-Jul-22 00:10:00,23273258,5.110451698,5.192543507,5.092309475,5.178594589,5.373493195,5.454796314,132687,2779.835449,-3278.5,2820.368164,9415158,69.57666016,-3.700000048,13.47949219,OnLine,55.41416168,38.92484665,57.26576614,90.14683533,7.901043415,66.72663879,156.1157379,11.37009335,2.283465385
44354,WTG-I,25-Jul-22 00:10:00,23359854,3.599137306,3.340331316,3.577671528,3.32638216,3.854058743,3.602584124,132687,2643.962402,-3278.5,2824.063477,9464362,69.55783844,-3.700000048,13.40969181,OnLine,55.57127762,39.88431168,57.7622261,88.89093018,8.503566742,101.6724854,159.0,10.47928047,4.0
44498,WTG-I,26-Jul-22 00:10:00,23438411,4.941322803,4.905243397,4.93137598,4.891294479,5.206511497,5.167496204,132687,2781.392334,-3278.5,2821.531738,9497501,69.57984161,-3.700000048,13.50477028,OnLine,56.32313919,39.7482338,56.08315277,88.96118164,7.920435905,86.53300476,172.4954376,11.39648056,0.504562378
44642,WTG-I,27-Jul-22 00:10:00,23506360,5.828085899,5.828646183,5.583696365,5.588652134,6.011631489,6.015460491,137371,2817.814453,-3278.5,2832.860107,9535850,69.64608765,-3.700000048,13.44747448,OnLine,56.08078003,39.78514862,54.53649139,89.22570801,7.031966209,54.5884819,169.0,12.74097729,1.203528523
44786,WTG-I,28-Jul-22 00:10:00,23564770,-0.897783816,-0.597720325,-0.994071841,-0.691894114,-0.686525524,-0.386712968,137371,53.63549423,-3278.5,355.4559021,9561142,61.52917862,-3.700000048,7.51896286,OnLine,48.46755219,38.2933197,53.01483154,52.45270157,15.6399231,141.1730652,104.6059723,3.214234352,3.60597229
44930,WTG-I,29-Jul-22 00:10:00,23617147,88.97969818,89.0,90.22686768,89.0,88.97943878,89.0,167069,1426.381958,-3278.5,-2.352848053,9579539,52.30139542,-3.700000048,0.0,Fault 1144,51.07266235,32.98046112,41.81343842,0.0,0,29.5192585,55.32017136,7.645260334,0.320171356
45074,WTG-I,30-Jul-22 00:10:00,23633273,67.37846375,67.24045563,67.36764526,67.24045563,67.37263489,67.24045563,230733,1199.786377,-3278.5,-10.70298004,9582069,43.80307388,-3.700000048,0.46110636,OK,33.44111252,26.00190735,32.29446411,3.0645504,0.413834572,21.84645271,62.15491486,7.178779125,6.511564255
45218,WTG-I,31-Jul-22 00:10:00,23638183,62.163517,62.03448868,61.99567795,61.87395859,62.28217316,62.1627121,294180,339.2964478,-3278.5,-10.29645348,9583468,41.99127197,-3.700000048,0.462864399,RunUp,34.89999771,29.31009865,30.12590027,0,0,21.74101639,122.7711411,4.799311161,20.77114105
45362,WTG-I,01-Aug-22 00:10:00,23657649,88.21118927,87.84363556,89.02033234,87.84363556,89.28664398,87.84363556,359615,966.5122681,-3278.5,-2.826076269,9592876,46.03755188,-3.700000048,0.318263829,Fault 1340,41.0740509,30.66397476,34.07689667,2.116360426,0,24.37538719,119.3636322,6.703961372,1.636367798
45506,WTG-I,02-Aug-22 00:10:00,23704316,3.700764179,3.668395996,3.524282932,3.493797779,3.944853783,3.914265633,397254,2681.669189,-3278.5,2827.657227,9623495,69.19999695,-3.700000048,13.40562439,OnLine,52.10832214,35.0038147,52.93647385,88.40727997,8.360724449,54.5884819,167.142746,10.71333408,1.941215992
45650,WTG-I,03-Aug-22 00:10:00,23759940,7.529695034,7.586957932,7.419135571,7.412323952,7.840093136,7.832866669,423200,2819.46167,-3278.5,2779.40918,9658708,69.47550964,-3.700000048,13.45162964,OnLine,53.66399765,38.15793991,55.11922073,88.83042908,6.639198303,88.54608917,157.8173523,13.46476269,4.318161011
45794,WTG-I,04-Aug-22 00:10:00,23846537,4.512588501,4.532050133,4.338098049,4.357451916,4.759136677,4.777919769,423200,2747.244873,-3278.5,2868.621338,9714978,69.46411896,-3.700000048,13.52919769,OnLine,53.38854218,39.8473053,57.57563019,88.67536926,8.218132973,89.70834351,156.2609711,10.99687099,1.499077559
45938,WTG-I,05-Aug-22 00:10:00,23931135,-0.821456671,-0.852261961,-1.020901561,-1.013648629,-0.656660616,-0.631724298,423200,1326.769897,-3278.5,1934.754761,9747107,68.04174805,-3.700000048,12.66843224,OnLine,45.82123947,36.97229004,52.69160461,84.28595734,11.26066303,161.6467133,102.9176331,7.46061039,1.082366943
46082,WTG-I,06-Aug-22 00:10:00,24017754,3.335439444,3.371899605,3.163433075,3.197301865,3.545666695,3.617769241,423200,2803.682129,-3278.5,2832.868164,9787267,69.55818939,-3.700000048,13.51444721,OnLine,52.66683578,38.86582184,55.67523575,88.35995483,7.66574955,75.99650574,161.4016876,11.77599907,2.598312378
46226,WTG-I,07-Aug-22 00:10:00,24103367,5.585560799,5.615421772,5.414250374,5.440823555,5.831561565,5.861291409,423200,2794.830566,-3278.5,2841.731445,9844518,69.40000153,-3.700000048,13.49732304,OnLine,51.90219879,38.02914429,56.14914322,89.7570343,7.743072987,126.6176071,157.634552,11.62424755,3.152471066
46370,WTG-I,08-Aug-22 00:10:00,24189963,3.491528034,3.546775579,3.309937,3.372177601,3.734204292,3.792645216,423200,2780.973145,-3278.5,2817.709961,9885696,69.4849472,-3.700000048,13.51193428,OnLine,51.01753616,37.28052139,54.67013168,87.90520477,7.926481724,79.18968964,155,11.38937378,2.572326422
46514,WTG-I,09-Aug-22 00:10:00,24253397,-0.878924549,-0.611507475,-1.001714706,-0.786005378,-0.607413352,-0.365066737,423200,1689.684082,-3278.5,1697.217773,9905928,61.43279648,-3.700000048,12.02308941,OnLine,42.22761536,33.02660751,49.99146271,78.52642059,9.770704269,73.16500092,37.00901031,8.161452293,4.778425217
46658,WTG-I,10-Aug-22 00:10:00,24318851,81.05381775,80.00762939,85.01177216,80.00762939,81.07182312,80.00762939,423200,1.275041699,-3278.5,-11.74577141,9917923,53.10480118,-3.700000048,0.327246726,Weather Outage,39.97209167,36.11107254,44.83200073,0,0,0,126.1912384,0.115164571,208.8087616
46802,WTG-I,11-Aug-22 00:10:00,24349071,84.99700928,82.73646545,84.99893951,82.73646545,84.99207306,82.73646545,423200,141.7700043,-3278.5,-8.793361664,9919615,58.34426498,-3.700000048,0.156437173,Weather Outage,43.8947525,38.79995346,45.18407822,0,0,5.261312008,110.226738,3.806643724,4.033597946
46946,WTG-I,12-Aug-22 00:10:00,24409730,-0.871498227,-0.43584922,-1.047874451,-0.610447288,-0.604559064,-0.189979583,423200,138.3763428,-3278.5,536.4641113,9931566,62.76165009,-3.700000048,8.342244148,OnLine,44.96590805,37.81121063,49.06106949,57.58484268,14.65406132,93.14496613,101.1994858,3.783399582,8.199485779
47090,WTG-I,13-Aug-22 00:10:00,24472180,0.672587514,0.667721689,0.495172679,0.493123561,0.917374551,0.913591325,423200,2237.809326,-3278.5,2296.030029,9946896,69,-3.700000048,13.48978519,OnLine,46.29999924,34.96176529,49.82581711,89.1986084,9.732615471,51.33196259,126,9.212948799,5.815374374
47234,WTG-I,14-Aug-22 00:10:00,24555772,-0.899539232,-0.877376199,-1.031452179,-0.996549308,-0.58959651,-0.583578408,423200,1205.121582,-3278.5,1366.11499,9967964,63.59999847,-3.700000048,11.27800751,OnLine,45.79850769,35.86013031,51.14789581,73.20201874,10.34496784,77.70050049,140.8171844,7.229246616,1.577103376
47378,WTG-I,15-Aug-22 00:10:00,24642385,3.956616163,3.976499319,3.845509291,3.80190134,4.230814934,4.222368717,423200,2784.247314,-3278.5,2835.397705,9996058,69.40000153,-3.700000048,13.48151016,OnLine,50.52603912,37.82815933,54.10626221,89.45452881,7.843722343,44.96329117,160.1785431,11.45593548,2.206357718
47522,WTG-I,16-Aug-22 00:10:00,24696528,4.822299004,4.917449474,4.641191483,4.74281311,5.065059662,5.163269043,424303,2817.343994,-3278.5,2814.934082,10019280,69.44608307,-3.700000048,13.48411369,OnLine,51.40440369,37.68380356,53.02410126,87.50557709,7.13509655,103.8734436,177.2277527,12.58711243,5.194074631
47666,WTG-I,17-Aug-22 00:10:00,24776066,-0.858355165,-0.857547164,-1.028398275,-1.032145143,-0.60962981,-0.611677527,424303,649.9493408,-3278.5,950.8555908,10054848,65.13022614,-3.700000048,9.858089447,OnLine,44.74274063,32.85713959,52.90591049,64.82691956,11.19601917,101.9118958,25,5.85838604,1
47810,WTG-I,18-Aug-22 00:10:00,24857652,1.074478149,0.798608959,1.07875824,0.825197875,1.268712401,1.007840872,424303,268.6784668,-3278.5,186.9029388,10067883,61.61465836,-3.700000048,7.48935318,OnLine,36.3499527,26.92341614,41.61907578,52.27887344,11.24033546,32.85196686,52.24310684,4.440364838,1.756893158
47954,WTG-I,19-Aug-22 00:10:00,24933177,1.973853827,1.8733356,1.999509454,1.899924517,2.192650557,2.082567215,424303,2550.248047,-3278.5,2577.835693,10075436,68.52749634,-3.700000048,13.48463345,OnLine,42.32817078,30.14147949,47.09370422,87.63898468,8.988848686,63.24201584,157.8346863,9.973187447,2.07005024
48098,WTG-I,20-Aug-22 00:10:00,25015727,-0.932935894,-0.84410888,-0.900087237,-0.817519963,-0.725551844,-0.634877086,424303,1784.371948,-3278.5,1705.48584,10099521,67.72218323,-3.700000048,12.06362438,OnLine,47.41814423,33.80569839,50.58960342,80.53237915,9.626014709,39.29430008,170.9081879,8.339577675,0.122693792
48242,WTG-I,21-Aug-22 00:10:00,25098312,1.82651341,1.827994347,1.85474503,1.854583263,2.038059711,2.0372262,424303,2004.772339,-3278.5,2533.906738,10119575,68.79412079,-3.700000048,13.45477676,OnLine,44.34657288,32.1360321,49.15625381,88.92854309,10.26545811,98.25700378,240.3671112,8.763681412,8.165748596
48386,WTG-I,22-Aug-22 00:10:00,25147657,1.648945808,1.649046063,1.676144242,1.67563498,1.860250473,1.858277917,424303,63.90298462,-3278.5,-18.83665848,10126273,53.42110062,-3.700000048,7.699923992,RunUp,33.23192215,26.1150322,37.17854309,50.43668365,15.46426582,42.75461578,305.4603271,3.261093855,8.849895477
48530,WTG-I,23-Aug-22 00:10:00,25227231,0.726298988,0.814959705,0.831295907,0.841548622,1.017167568,1.02419138,424303,1986.909912,-3278.5,2228.537598,10136900,66.4737854,-3.700000048,13.42037201,OnLine,43.27750015,32.66509247,47.6999321,87.64650726,10.35086346,88.42591095,118.7745514,8.713973999,2.225448608
48674,WTG-I,24-Aug-22 00:10:00,25295712,-0.90699935,-0.853455544,-0.885571063,-0.826866627,-0.700446308,-0.64422369,424303,555.9058228,-3278.5,435.3276672,10143724,60.89920425,-3.700000048,7.813110828,OnLine,41.15338135,33.0422554,46.79824829,53.53394318,9.288441658,54.17990494,67.60632324,5.584969044,7.255784035
48818,WTG-I,25-Aug-22 00:10:00,25344217,-0.858536899,-0.859917343,-0.835472584,-0.833328426,-0.617962003,-0.650685489,424303,1111.345337,-3278.5,1005.520386,10150672,60.63227844,-3.700000048,10.13065529,OnLine,42.68564224,33.10206985,47.30371094,68.18490601,9.553422928,9.363368034,129.082489,7.045173168,4.954949379
48962,WTG-I,26-Aug-22 00:10:00,25400845,-0.920104265,-0.917210042,-0.911175013,-0.890621126,-0.725851119,-0.707978189,424303,586.0234985,-3278.5,845.1328125,10165044,60.43344116,-3.700000048,9.577897072,OnLine,42.82553482,33.95426941,48.42352676,63.23083115,11.27896881,79.91452789,109.741394,5.688596725,10.27423096
49106,WTG-I,27-Aug-22 00:10:00,25470323,-0.932245851,-1.500724792,-0.926128626,-1.124421239,-0.710176647,0.094749652,424303,1411.688965,-3278.5,1379.996216,10180660,64.75702667,-3.700000048,11.28532028,OnLine,43.67969513,34.12723541,48.96658707,72.44358826,9.833517075,11.45212936,137.5321198,7.631430626,1.467880249
49250,WTG-I,28-Aug-22 00:10:00,25556959,2.689825535,2.672972918,2.719143152,2.699561834,2.903791189,2.882204771,424303,2617.568848,-3278.5,2813.830811,10220817,68.52562714,-3.700000048,13.35637856,OnLine,46.1211853,31.16654015,52.29838181,88.54012299,8.571796417,93.64668274,320.0,10.31549263,7.0
49394,WTG-I,29-Aug-22 00:10:00,25642564,1.153548241,1.177422881,1.154356003,1.192009926,1.368577957,1.386654735,424303,2308.211914,-3278.5,2310.255127,10264012,68.39167023,-3.700000048,13.47979259,OnLine,44.74631882,29.15573883,51.20379639,88.48223114,9.446469307,61.80199814,169.7410431,9.585636139,3.741043091
49538,WTG-I,30-Aug-22 00:10:00,25726167,1.578326106,1.352034092,1.57289362,1.378623009,1.792866349,1.561265945,424303,155.760498,-3278.5,122.7828751,10294117,59.921772,-3.700000048,7.466640472,OnLine,37.43791199,29.13886452,46.79727936,51.24246216,12.81930637,12.17054081,171.0607147,3.877587318,3.060714722
49682,WTG-I,31-Aug-22 00:10:00,25782572,-0.919104695,-0.877570093,-0.885918856,-0.850981176,-0.702811182,-0.668338239,424303,574.7800903,-3278.5,524.3156128,10299117,62.76128769,-3.700000048,8.245045662,OnLine,41.58169556,35.99863815,46.20809555,53.26092148,9.70201683,9.029859543,107.8172684,5.6480937,4.182731628
49826,WTG-I,01-Sep-22 00:10:00,25867185,-0.920366049,-0.075119823,-0.920358002,-0.048530906,-0.72009033,0.134112015,424303,784.7028198,-3278.5,745.3604126,10316164,59.93348694,-3.700000048,9.148254395,OnLine,42.25273132,35.92325974,47.98142624,60.66412354,9.735067368,62.81461716,90.30847931,6.257255077,1.030810118
49970,WTG-I,02-Sep-22 00:10:00,25933633,-0.916035831,-0.83295548,-0.902857304,-0.802937865,-0.745628297,-0.644988,424384,1896.076294,-3278.5,1639.727661,10329728,60.36147308,-3.700000048,11.77047062,OnLine,37.66160583,26.11395836,45.80024719,76.90129089,9.20224762,39.50846863,161.5501251,8.505761147,2.449874878
50114,WTG-I,03-Sep-22 00:10:00,25986244,0.196550205,0.181578606,0.226886362,0.208167523,0.40490678,0.39081046,424384,1664.913452,-3278.5,2073.336914,10339451,68.41622162,-3.700000048,12.97590065,OnLine,45.46659088,32.7292366,48.49345016,86.72296143,10.76467991,58.66102982,102.0,8.065105438,3.926767349
50258,WTG-I,04-Sep-22 00:10:00,26029643,85.0302124,82.48987579,85.04343414,82.48987579,85.03668976,82.48987579,424384,21.99481583,-3278.5,-18.25335312,10347634,54.49308014,-3.700000048,0.170065343,Weather Outage,42.24812317,35.95127106,42.8164711,0.0,0,5.649310589,54.39052963,2.749351978,4.609470367
50402,WTG-I,05-Sep-22 00:10:00,26108190,-0.92694366,-0.68234539,-0.904319465,-0.655756474,-0.724655271,-0.473113537,424384,1280.13855,-3278.5,1219.486816,10365954,62.0,-3.700000048,10.83978081,OnLine,40.41511917,30.75583649,46.1386528,72.53347778,9.979737282,73.57971191,67.77070618,7.28178072,0.770706177
50546,WTG-I,06-Sep-22 00:10:00,26165998,-0.636354685,-0.890794992,-0.607896984,-0.864206076,-0.42141214,-0.681563139,424384,1423.564575,-3278.5,1476.842163,10373333,65.13945007,-3.700000048,11.39787579,OnLine,42.84133148,31.83314323,47.39125061,77.44844818,9.895205498,71.1348114,127.5246658,7.65479517,14.51589203
50690,WTG-I,07-Sep-22 00:10:00,26223371,-0.920222163,-0.906804502,-0.894542873,-0.880215585,-0.707709491,-0.697572649,424384,426.0862732,-3278.5,445.4750977,10379615,60.6535759,-3.700000048,7.811487198,OnLine,41.42214966,33.89643478,46.02049255,52.65742493,10.08362007,36.88384628,134.5210724,5.150790215,3.478927612
50834,WTG-I,08-Sep-22 00:10:00,26280858,-0.926221609,-0.917438149,-0.901502848,-0.890849233,-0.723310471,-0.708206296,424384,1248.918823,-3278.5,1028.706543,10391852,62.82682037,-3.700000048,10.11830235,OnLine,42.81533813,30.91011047,48.42001724,68.33506775,9.25403595,79.42295074,109.355957,7.239525318,7.546789169
50978,WTG-I,09-Sep-22 00:10:00,26348334,-0.90445745,-0.816232324,-0.874523044,-0.789643407,-0.69278127,-0.60700047,424384,1689.134155,-3278.5,1482.105347,10404941,65.85481262,-3.700000048,11.53659058,OnLine,44.15276718,31.71866417,48.6437912,76.94039154,9.397585869,42.60572815,162.0388184,8.163061142,4.961181641
51122,WTG-I,10-Sep-22 00:10:00,26426906,-0.963717401,-0.387208521,-0.864436507,-0.827484012,-0.741656244,-1.358968496,424384,984.699646,-3278.5,1437.702148,10423999,65.32397461,-3.700000048,11.39883232,OnLine,43.89930344,31.92345047,49.23029709,77.06567383,11.30824184,115.5048294,142.9861603,6.755940914,0.220736697
51266,WTG-I,11-Sep-22 00:10:00,26500431,0.696564674,0.676680028,0.71798557,0.703268945,0.873601198,0.885911882,424384,1935.952881,-3278.5,2224.348877,10451559,62.09999847,-3.700000048,13.17334461,OnLine,33.3703537,20.13929367,45.09373093,87.63679504,10.30591583,46.59593201,329.0064392,8.500104904,16.85700417
51410,WTG-I,12-Sep-22 00:10:00,26573431,84.99282074,85.0,85.00921631,85.0,85.00051117,85.0,424384,11.4150219,-3278.5,-12.75024796,10466609,49.31355667,-3.700000048,0.0,Weather Outage,34.7432518,25.95034218,36.52327728,0.0,0,2.669845104,75.0,1.275621176,34.24599457
51554,WTG-I,13-Sep-22 00:10:00,26640514,-0.914829731,-0.917986214,-0.885869324,-0.891397297,-0.705243826,-0.708754361,424384,2242.271484,-3278.5,1523.580322,10475639,67.24398041,-3.700000048,11.54473114,OnLine,42.68745422,29.79079056,46.50807571,77.59368896,8.281143188,58.46275711,144.6547852,9.205165863,29.34521484
51698,WTG-I,14-Sep-22 00:10:00,26727152,5.20938158,5.208291531,5.234498024,5.234880447,5.41577673,5.417523384,424384,2817.1875,-3278.5,2862.327148,10524830,69.25349426,-3.700000048,13.55914307,OnLine,47.95253372,33.07719421,52.77970886,90.01325989,7.352970123,97.77453613,149.4066162,12.26929188,5.593383789
51842,WTG-I,15-Sep-22 00:10:00,26812755,4.221724987,4.355292797,4.243676186,4.381881714,4.424899101,4.564524651,424443,2767.535889,-3278.5,2844.28418,10577053,69.16999817,-3.700000048,13.54294109,OnLine,46.09888077,31.89325333,52.13731003,89.49957275,8.132428169,96.91201782,151.4169312,11.06547737,3.583068848
51986,WTG-I,16-Sep-22 00:10:00,26895323,7.548790932,7.560920238,7.573698044,7.588560581,7.756318092,7.769785404,424443,2818.886719,-3278.5,2824.000488,10631308,68.91534424,-3.700000048,13.4879837,OnLine,48.25384521,30.99142647,52.46809387,88.6734848,6.539609909,111.682724,165.4194946,13.69115925,1.580505371
52130,WTG-I,17-Sep-22 00:10:00,26981898,8.679844856,8.694329262,8.697818756,8.720690727,8.885062218,8.903224945,424443,2820.0,-3278.5,2859.61377,10686581,69.14468384,-3.700000048,13.38212776,OnLine,50.67808914,32.84976959,52.95951462,89.44449615,7.219044209,80.21343231,167.065567,12.30931664,0.891447425
52274,WTG-I,18-Sep-22 00:10:00,27067497,8.56812191,8.603475571,8.603196144,8.630064011,8.781604767,8.812706947,424443,2819.600586,-3278.5,2797.43335,10750895,69.46243286,-3.700000048,13.46413612,OnLine,51.98275375,34.79932022,54.76027679,89.40674591,7.067005634,120.0420151,172.2722626,12.74246311,3.727737427
52418,WTG-I,19-Sep-22 00:10:00,27154140,4.253396988,4.152832031,4.268267632,4.179420948,4.455163956,4.362063885,424443,2785.182617,-3278.5,2828.936768,10811201,69.30000305,-3.700000048,13.45057678,OnLine,50.02266693,35.15012741,55.60748672,88.87181854,7.837020874,74.09910583,171.6703339,11.41397572,7.329666138
